date,HUFL,HULL,MUFL,MULL,LUFL,LULL,OT
2016-07-01 00:00:00,41.13000106811523,12.480999946594238,36.5359992980957,9.354999542236328,4.423999786376953,1.3109999895095823,38.6619987487793
2016-07-01 00:15:00,39.62200164794922,11.309000015258787,35.54399871826172,8.550999641418457,3.2090001106262207,1.2580000162124634,38.222999572753906
2016-07-01 00:30:00,38.86800003051758,10.55500030517578,34.365001678466804,7.585999965667725,4.434999942779541,1.2580000162124634,37.34400177001953
2016-07-01 00:45:00,35.518001556396484,9.21399974822998,32.569000244140625,8.711999893188478,4.434999942779541,1.2150000333786009,37.124000549316406
2016-07-01 01:00:00,37.52799987792969,10.13599967956543,33.93600082397461,7.532000064849853,4.434999942779541,1.2150000333786009,37.124000549316406
2016-07-01 01:15:00,37.61199951171875,10.303000450134276,33.21200180053711,7.532000064849853,3.913000106811523,1.3009999990463257,36.90399932861328
2016-07-01 01:30:00,36.27199935913086,9.465999603271484,32.91699981689453,7.210999965667725,3.913000106811523,0.0,36.90399932861328
2016-07-01 01:45:00,32.75299835205078,7.874000072479247,30.7189998626709,6.2729997634887695,2.0999999046325684,0.0,36.46500015258789
2016-07-01 02:00:00,37.946998596191406,11.309000015258787,35.33000183105469,9.006999969482422,2.0999999046325684,0.0,36.46500015258789
2016-07-01 02:15:00,38.44900131225586,11.309000015258787,35.303001403808594,9.11400032043457,3.380000114440918,0.0,36.46500015258789
2016-07-01 02:30:00,37.862998962402344,11.392000198364258,35.25,9.086999893188477,3.380000114440918,0.0,35.80599975585937
2016-07-01 02:45:00,38.70100021362305,11.644000053405762,35.49100112915039,9.220999717712402,3.380000114440918,1.246999979019165,34.92699813842773
2016-07-01 03:00:00,38.95199966430664,11.895000457763672,35.54399871826172,9.435999870300293,3.380000114440918,1.2150000333786009,33.60850143432617
2016-07-01 03:15:00,36.60699844360352,11.140999794006348,33.292999267578125,8.711999893188478,3.380000114440918,1.2150000333786009,32.94900131225586
2016-07-01 03:30:00,38.198001861572266,11.47599983215332,35.03499984741211,9.302000045776367,3.380000114440918,0.0,32.509998321533196
2016-07-01 03:45:00,37.44400024414063,11.309000015258787,35.652000427246094,9.704000473022461,2.0360000133514404,0.0,32.290000915527344
2016-07-01 04:00:00,38.11399841308594,11.47599983215332,35.40999984741211,9.623000144958496,2.0360000133514404,0.0,31.850500106811523
2016-07-01 04:15:00,34.68000030517578,9.717000007629396,31.416000366210927,7.77400016784668,3.252000093460083,0.0,31.631000518798828
2016-07-01 04:30:00,36.858001708984375,10.638999938964844,33.722000122070305,8.52400016784668,3.252000093460083,0.0,31.410999298095703
2016-07-01 04:45:00,36.35499954223633,10.13599967956543,34.28499984741211,8.685000419616701,2.0360000133514404,0.0,30.97200012207031
2016-07-01 05:00:00,36.77399826049805,10.973999977111816,34.928001403808594,9.248000144958496,2.0360000133514404,0.0,30.53199958801269
2016-07-01 05:15:00,32.92100143432617,8.711999893188478,32.514999389648445,8.175999641418457,2.0360000133514404,0.0,30.53199958801269
2016-07-01 05:30:00,38.44900131225586,11.140999794006348,36.45600128173828,9.48900032043457,2.0360000133514404,0.0,30.75200080871582
2016-07-01 05:45:00,39.0359992980957,11.644000053405762,37.0989990234375,9.91800022125244,2.0360000133514404,0.0,30.3125
2016-07-01 06:00:00,39.0359992980957,11.810999870300293,37.15299987792969,10.079000473022461,2.0360000133514404,0.0,30.093000411987305
2016-07-01 06:15:00,36.94200134277344,11.057000160217283,33.90900039672852,9.0600004196167,3.4760000705718994,0.0,29.87299919128418
2016-07-01 06:30:00,40.62699890136719,12.480999946594238,37.233001708984375,10.133000373840332,3.549999952316284,0.0,29.87299919128418
2016-07-01 06:45:00,38.28200149536133,11.5600004196167,36.0,9.677000045776367,2.068000078201294,0.0,29.87299919128418
2016-07-01 07:00:00,39.37099838256836,11.309000015258787,36.5359992980957,9.409000396728516,2.068000078201294,0.0,29.87299919128418
2016-07-01 07:15:00,35.182998657226555,9.465999603271484,32.35499954223633,7.639999866485598,3.2839999198913574,0.0,29.87299919128418
2016-07-01 07:30:00,35.0989990234375,8.963000297546387,31.738000869750977,7.077000141143799,3.2839999198913574,0.0,29.87299919128418
2016-07-01 07:45:00,34.09400177001953,8.041999816894531,30.77300071716309,6.058000087738037,3.2839999198913574,0.0,29.87299919128418
2016-07-01 08:00:00,33.92599868774414,8.461000442504883,31.89900016784668,6.486999988555907,2.0150001049041752,0.0,29.65299987792969
2016-07-01 08:15:00,34.763999938964844,9.29800033569336,33.47999954223633,7.77400016784668,0.0,0.0,29.43350028991699
2016-07-01 08:30:00,38.86800003051758,10.973999977111816,37.233001708984375,9.16800022125244,1.2690000534057615,0.0,29.43350028991699
2016-07-01 08:45:00,38.95199966430664,11.140999794006348,37.20600128173828,9.435999870300293,1.2690000534057615,0.0,29.43350028991699
2016-07-01 09:00:00,38.44900131225586,13.904999732971193,37.2869987487793,12.142999649047852,1.2690000534057615,0.0,29.21349906921387
2016-07-01 09:15:00,38.86800003051758,13.234999656677244,37.52799987792969,11.446000099182127,1.2690000534057615,0.0,28.11549949645996
2016-07-01 09:30:00,36.68999862670898,12.314000129699707,35.625,10.722000122070312,1.2690000534057615,0.0,27.675500869750977
2016-07-01 09:45:00,35.518001556396484,9.29800033569336,34.06999969482422,7.827000141143799,1.2690000534057615,0.0,27.675500869750977
2016-07-01 10:00:00,35.93600082397461,9.550000190734863,34.257999420166016,8.041999816894531,1.2690000534057615,0.0,27.45599937438965
2016-07-01 10:15:00,35.93600082397461,9.885000228881836,34.44499969482422,8.203000068664549,1.2690000534057615,0.0,27.45599937438965
2016-07-01 10:30:00,35.76900100708008,8.963000297546387,33.85599899291992,7.50600004196167,1.2690000534057615,0.0,27.45599937438965
2016-07-01 10:45:00,36.104000091552734,9.29800033569336,34.1510009765625,7.827000141143799,1.2690000534057615,0.0,27.45599937438965
2016-07-01 11:00:00,35.76900100708008,9.465999603271484,33.93600082397461,7.9079999923706055,1.2690000534057615,0.0,27.45599937438965
2016-07-01 11:15:00,39.11999893188477,11.810999870300293,37.6349983215332,10.024999618530273,1.2690000534057615,0.0,27.45599937438965
2016-07-01 11:30:00,40.459999084472656,12.984000205993652,38.94900131225586,11.12399959564209,1.2690000534057615,0.0,27.236499786376953
2016-07-01 11:45:00,41.13000106811523,13.402999877929688,39.72600173950195,11.446000099182127,1.2690000534057615,0.0,27.236499786376953
2016-07-01 12:00:00,40.20899963378906,12.984000205993652,38.76100158691406,11.097999572753906,1.343000054359436,0.0,27.236499786376953
2016-07-01 12:15:00,39.874000549316406,13.152000427246096,38.52000045776367,11.258000373840332,1.343000054359436,0.0,27.236499786376953
2016-07-01 12:30:00,40.29199981689453,13.152000427246096,38.78799819946289,11.28499984741211,1.2899999618530271,0.0,26.79700088500977
2016-07-01 12:45:00,39.62200164794922,13.067999839782715,38.41299819946289,11.312000274658205,1.2899999618530271,0.0,26.57699966430664
2016-07-01 13:00:00,37.025001525878906,11.895000457763672,35.73199844360352,10.427000045776367,1.3860000371932983,0.0,26.57699966430664
2016-07-01 13:15:00,38.86800003051758,12.899999618530273,37.849998474121094,11.151000022888184,1.2580000162124634,0.0,26.79700088500977
2016-07-01 13:30:00,39.874000549316406,13.152000427246096,38.573001861572266,11.366000175476074,1.2790000438690186,0.0,26.79700088500977
2016-07-01 13:45:00,40.125,13.319000244140625,38.86800003051758,11.71399974822998,1.503000020980835,0.0,26.79700088500977
2016-07-01 14:00:00,39.95700073242188,13.319000244140625,38.573001861572266,11.418999671936035,1.2899999618530271,0.0,26.79700088500977
2016-07-01 14:15:00,37.77899932861328,12.64900016784668,36.66999816894531,10.96399974822998,1.2150000333786009,0.0,26.79700088500977
2016-07-01 14:30:00,39.2869987487793,12.899999618530273,37.87699890136719,11.071000099182127,1.2790000438690186,0.0,26.79700088500977
2016-07-01 14:45:00,39.874000549316406,13.234999656677244,38.599998474121094,11.418999671936035,1.5460000038146973,0.0,26.79700088500977
2016-07-01 15:00:00,40.29199981689453,13.487000465393065,39.055999755859375,11.875,1.2690000534057615,0.0,26.79700088500977
2016-07-01 15:15:00,39.53799819946289,13.56999969482422,38.30500030517578,11.767999649047852,1.2369999885559082,0.0,26.79700088500977
2016-07-01 15:30:00,39.95700073242188,13.402999877929688,38.70800018310547,11.472999572753904,1.375,0.0,26.79700088500977
2016-07-01 15:45:00,36.68999862670898,11.979000091552734,35.33000183105469,10.401000022888184,1.4930000305175781,0.0,26.79700088500977
2016-07-01 16:00:00,40.87900161743164,13.56999969482422,39.45800018310547,11.847999572753904,1.4930000305175781,0.0,26.79700088500977
2016-07-01 16:15:00,42.303001403808594,14.156999588012695,40.34299850463867,12.170000076293945,1.4930000305175781,0.0,26.57749938964844
2016-07-01 16:30:00,38.03099822998047,11.644000053405762,35.893001556396484,9.704000473022461,1.4930000305175781,0.0,26.57749938964844
2016-07-01 16:45:00,38.36600112915039,11.47599983215332,35.8390007019043,9.409000396728516,2.7079999446868896,0.0,26.57749938964844
2016-07-01 17:00:00,42.1349983215332,13.402999877929688,39.24399948120117,11.28499984741211,2.7079999446868896,0.0,26.57749938964844
2016-07-01 17:15:00,42.972999572753906,14.072999954223633,39.69900131225586,11.607000350952148,2.7079999446868896,0.0,26.57749938964844
2016-07-01 17:30:00,43.558998107910156,14.407999992370605,39.99399948120117,11.902000427246096,2.7079999446868896,0.0,26.57749938964844
2016-07-01 17:45:00,43.89400100708008,14.576000213623047,40.15499877929688,11.954999923706055,2.7079999446868896,0.0,26.57749938964844
2016-07-01 18:00:00,42.72200012207031,13.98900032043457,39.37799835205078,11.607000350952148,2.7079999446868896,0.0,26.57749938964844
2016-07-01 18:15:00,41.54899978637695,13.402999877929688,39.59199905395508,11.472999572753904,2.7079999446868896,0.0,26.57749938964844
2016-07-01 18:30:00,41.632999420166016,12.815999984741213,38.70800018310547,10.69499969482422,2.7079999446868896,0.0,26.357500076293945
2016-07-01 18:45:00,41.38100051879883,12.899999618530273,38.49300003051758,10.776000022888184,2.7079999446868896,0.0,26.13750076293945
2016-07-01 19:00:00,37.361000061035156,10.470999717712402,34.472000122070305,8.604999542236326,2.7079999446868896,0.0,26.13750076293945
2016-07-01 19:15:00,37.44400024414063,10.13599967956543,34.338001251220696,8.175999641418457,2.7079999446868896,0.0,26.13750076293945
2016-07-01 19:30:00,37.44400024414063,9.885000228881836,34.257999420166016,7.827000141143799,2.7079999446868896,0.0,26.13750076293945
2016-07-01 19:45:00,37.862998962402344,10.638999938964844,34.41899871826172,8.496999740600586,2.7079999446868896,0.0,26.13750076293945
2016-07-01 20:00:00,41.13000106811523,12.64900016784668,37.76900100708008,10.401000022888184,2.7079999446868896,0.0,26.13750076293945
2016-07-01 20:15:00,38.44900131225586,11.392000198364258,36.64300155639648,9.649999618530273,2.7079999446868896,0.0,26.13750076293945
2016-07-01 20:30:00,39.2869987487793,11.644000053405762,36.64300155639648,9.623000144958496,2.7079999446868896,0.0,26.13750076293945
2016-07-01 20:45:00,39.62200164794922,11.309000015258787,36.483001708984375,9.409000396728516,2.7079999446868896,0.0,26.13750076293945
2016-07-01 21:00:00,36.52299880981445,10.470999717712402,33.50699996948242,8.496999740600586,2.7079999446868896,0.0,25.69849967956543
2016-07-01 21:15:00,38.617000579833984,11.309000015258787,35.54399871826172,9.140999794006348,2.7079999446868896,0.0,25.69849967956543
2016-07-01 21:30:00,39.45500183105469,11.895000457763672,36.5629997253418,9.704000473022461,2.7079999446868896,0.0,25.69849967956543
2016-07-01 21:45:00,35.60100173950195,10.052000045776367,32.435001373291016,8.095000267028809,2.7079999446868896,0.0,25.917999267578125
2016-07-01 22:00:00,36.104000091552734,10.38700008392334,34.12400054931641,9.006999969482422,2.7079999446868896,0.0,25.917999267578125
2016-07-01 22:15:00,36.43899917602539,10.55500030517578,33.990001678466804,8.845999717712402,2.7079999446868896,0.0,25.917999267578125
2016-07-01 22:30:00,33.25600051879883,9.465999603271484,30.90699958801269,7.88100004196167,2.7079999446868896,0.0,25.917999267578125
2016-07-01 22:45:00,33.17200088500977,9.29800033569336,30.39800071716309,7.61299991607666,2.7079999446868896,0.0,25.917999267578125
2016-07-01 23:00:00,36.43899917602539,10.638999938964844,33.47999954223633,8.925999641418457,2.7079999446868896,0.0,25.917999267578125
2016-07-01 23:15:00,35.85300064086914,10.55500030517578,33.077999114990234,8.685000419616701,2.7079999446868896,0.0,25.917999267578125
2016-07-01 23:30:00,33.17200088500977,9.633000373840332,30.23699951171875,7.800000190734862,2.7079999446868896,0.0,25.917999267578125
2016-07-01 23:45:00,32.16699981689453,9.29800033569336,30.37100028991699,7.88100004196167,2.6010000705718994,0.0,25.917999267578125
2016-07-02 00:00:00,35.60100173950195,11.47599983215332,33.69499969482422,9.890999794006348,1.5349999666213991,0.0,25.917999267578125
2016-07-02 00:15:00,35.685001373291016,11.057000160217283,33.667999267578125,9.48900032043457,1.5349999666213991,0.0,25.917999267578125
2016-07-02 00:30:00,32.669998168945305,9.885000228881836,30.69300079345703,8.416999816894531,1.5349999666213991,0.0,25.917999267578125
2016-07-02 00:45:00,31.413000106811523,9.381999969482422,30.77300071716309,8.390000343322754,0.0,0.0,26.13800048828125
2016-07-02 01:00:00,32.92100143432617,9.968000411987305,32.273998260498054,8.819000244140625,0.0,0.0,26.357500076293945
2016-07-02 01:15:00,33.590999603271484,10.052000045776367,31.631000518798828,8.52400016784668,1.2150000333786009,0.0,26.357500076293945
2016-07-02 01:30:00,32.83700180053711,10.13599967956543,32.30099868774414,9.034000396728516,0.0,0.0,26.357500076293945
2016-07-02 01:45:00,32.669998168945305,10.13599967956543,30.45100021362305,8.36299991607666,1.3220000267028809,0.0,26.13750076293945
2016-07-02 02:00:00,31.32900047302246,9.550000190734863,30.3439998626709,8.496999740600586,0.0,0.0,26.13750076293945
2016-07-02 02:15:00,33.34000015258789,10.470999717712402,32.863998413085945,9.194000244140623,0.0,0.0,25.917999267578125
2016-07-02 02:30:00,33.50699996948242,10.052000045776367,32.060001373291016,8.925999641418457,1.22599995136261,0.0,25.69849967956543
2016-07-02 02:45:00,29.98900032043457,8.963000297546387,29.11100006103516,7.9079999923706055,0.0,0.0,25.69849967956543
2016-07-02 03:00:00,30.65900039672852,9.21399974822998,29.834999084472656,8.255999565124513,0.0,0.0,25.69849967956543
2016-07-02 03:15:00,32.83700180053711,9.968000411987305,32.03300094604492,8.873000144958496,0.0,0.0,25.69849967956543
2016-07-02 03:30:00,33.17200088500977,10.220000267028807,32.38100051879883,8.791999816894531,0.0,0.0,25.69849967956543
2016-07-02 03:45:00,33.50699996948242,10.13599967956543,32.24700164794922,8.685000419616701,1.2150000333786009,0.0,25.69849967956543
2016-07-02 04:00:00,30.82699966430664,9.130999565124512,29.75399971008301,8.015000343322754,1.2150000333786009,0.0,25.69849967956543
2016-07-02 04:15:00,33.25600051879883,10.220000267028807,32.08599853515625,8.630999565124513,0.0,0.0,25.917999267578125
2016-07-02 04:30:00,32.92100143432617,9.885000228881836,31.95199966430664,8.578000068664549,0.0,0.0,25.917999267578125
2016-07-02 04:45:00,30.1560001373291,8.628000259399414,29.11100006103516,7.532000064849853,0.0,0.0,25.917999267578125
2016-07-02 05:00:00,29.48600006103516,8.293000221252441,28.54800033569336,7.1570000648498535,0.0,0.0,25.917999267578125
2016-07-02 05:15:00,31.58099937438965,8.208999633789062,30.5049991607666,7.077000141143799,0.0,0.0,25.917999267578125
2016-07-02 05:30:00,31.413000106811523,8.376999855041504,30.53199958801269,7.050000190734862,1.2899999618530271,0.0,25.917999267578125
2016-07-02 05:45:00,31.916000366210927,8.376999855041504,30.638999938964844,7.077000141143799,1.2899999618530271,0.0,25.917999267578125
2016-07-02 06:00:00,30.072999954223643,7.454999923706055,28.68199920654297,6.111999988555907,1.2899999618530271,0.0,25.917999267578125
2016-07-02 06:15:00,32.08300018310547,7.958000183105469,30.961000442504893,6.7820000648498535,1.2150000333786009,0.0,25.917999267578125
2016-07-02 06:30:00,33.005001068115234,8.543999671936035,31.363000869750977,7.1040000915527335,1.2580000162124634,0.0,25.917999267578125
2016-07-02 06:45:00,30.82699966430664,7.874000072479247,29.00399971008301,6.326000213623048,1.2580000162124634,0.0,25.917999267578125
2016-07-02 07:00:00,33.088001251220696,8.711999893188478,30.961000442504893,7.0229997634887695,1.2580000162124634,0.0,25.917999267578125
2016-07-02 07:15:00,32.08300018310547,8.208999633789062,29.566999435424805,6.513999938964844,2.4839999675750732,0.0,25.478500366210927
2016-07-02 07:30:00,31.2450008392334,7.874000072479247,28.57500076293945,6.326000213623048,2.4839999675750732,0.0,25.478500366210927
2016-07-02 07:45:00,31.58099937438965,8.208999633789062,28.89699935913086,6.433000087738037,2.4839999675750732,0.0,25.478500366210927
2016-07-02 08:00:00,34.09400177001953,8.878999710083008,31.54999923706055,7.3979997634887695,2.4839999675750732,0.0,25.478500366210927
2016-07-02 08:15:00,34.512001037597656,9.465999603271484,32.273998260498054,7.827000141143799,2.4839999675750732,0.0,25.478500366210927
2016-07-02 08:30:00,32.669998168945305,8.543999671936035,30.69300079345703,7.1570000648498535,2.4839999675750732,0.0,25.478500366210927
2016-07-02 08:45:00,33.005001068115234,8.711999893188478,30.7189998626709,7.077000141143799,2.4839999675750732,0.0,25.697999954223643
2016-07-02 09:00:00,34.59600067138672,9.381999969482422,31.97900009155273,7.61299991607666,2.4839999675750732,0.0,25.697999954223643
2016-07-02 09:15:00,33.92599868774414,8.878999710083008,31.14800071716309,7.23799991607666,2.4839999675750732,0.0,25.697999954223643
2016-07-02 09:30:00,32.83700180053711,8.711999893188478,30.263999938964844,7.077000141143799,2.4839999675750732,0.0,25.697999954223643
2016-07-02 09:45:00,30.1560001373291,7.789999961853027,27.26099967956543,6.2189998626708975,2.4839999675750732,0.0,25.917999267578125
2016-07-02 10:00:00,29.82099914550781,8.125,27.50300025939941,6.620999813079834,2.4839999675750732,0.0,25.917999267578125
2016-07-02 10:15:00,30.65900039672852,7.623000144958496,28.011999130249023,6.138999938964844,2.4839999675750732,0.0,25.917999267578125
2016-07-02 10:30:00,30.65900039672852,7.789999961853027,27.90500068664551,6.326000213623048,2.4839999675750732,0.0,25.917999267578125
2016-07-02 10:45:00,32.83700180053711,8.376999855041504,29.70100021362305,6.540999889373777,2.4839999675750732,0.0,25.917999267578125
2016-07-02 11:00:00,31.58099937438965,7.706999778747559,28.76300048828125,6.004000186920166,2.4839999675750732,0.0,25.917999267578125
2016-07-02 11:15:00,31.32900047302246,7.539000034332275,28.601999282836914,5.869999885559082,2.4839999675750732,0.0,25.917999267578125
2016-07-02 11:30:00,29.82099914550781,7.037000179290772,28.25300025939941,5.978000164031982,2.4839999675750732,0.0,26.13800048828125
2016-07-02 11:45:00,29.40299987792969,6.366000175476074,27.288000106811523,5.0929999351501465,2.4839999675750732,0.0,26.357500076293945
2016-07-02 12:00:00,30.57500076293945,7.203999996185303,27.95800018310547,5.789999961853027,2.4839999675750732,0.0,26.13750076293945
2016-07-02 12:15:00,29.65399932861328,6.701000213623048,27.020000457763672,5.388000011444092,2.4839999675750732,0.0,26.13750076293945
2016-07-02 12:30:00,32.16699981689453,7.958000183105469,29.32500076293945,6.380000114440918,2.4839999675750732,0.0,26.357500076293945
2016-07-02 12:45:00,29.738000869750977,6.701000213623048,26.69899940490723,5.254000186920166,2.4839999675750732,0.0,26.357500076293945
2016-07-02 13:00:00,30.1560001373291,7.203999996185303,27.395000457763672,5.5219998359680185,2.4839999675750732,0.0,26.357500076293945
2016-07-02 13:15:00,29.65399932861328,6.449999809265138,27.020000457763672,5.173999786376953,2.4839999675750732,0.0,26.357500076293945
2016-07-02 13:30:00,29.65399932861328,6.701000213623048,26.77899932861328,5.308000087738037,2.4839999675750732,0.0,26.357500076293945
2016-07-02 13:45:00,29.738000869750977,6.86899995803833,26.72500038146973,5.173999786376953,2.4839999675750732,0.0,26.357500076293945
2016-07-02 14:00:00,29.319000244140625,6.449999809265138,26.40399932861328,4.879000186920166,2.4839999675750732,0.0,26.57749938964844
2016-07-02 14:15:00,31.832000732421875,7.874000072479247,28.468000411987305,5.869999885559082,2.4839999675750732,0.0,26.79700088500977
2016-07-02 14:30:00,34.345001220703125,8.795999526977539,31.38999938964844,6.861999988555907,2.4839999675750732,0.0,26.79700088500977
2016-07-02 14:45:00,32.16699981689453,7.539000034332275,29.433000564575195,5.896999835968018,2.4839999675750732,0.0,27.236499786376953
2016-07-02 15:00:00,30.90999984741211,7.454999923706055,27.82399940490723,5.736000061035156,2.4839999675750732,0.0,27.45599937438965
2016-07-02 15:15:00,31.916000366210927,8.208999633789062,28.78899955749512,6.298999786376952,2.4839999675750732,0.0,27.45599937438965
2016-07-02 15:30:00,30.82699966430664,7.623000144958496,27.55599975585937,5.869999885559082,3.6989998817443848,0.0,27.45599937438965
2016-07-02 15:45:00,31.74799919128418,8.376999855041504,28.22599983215332,6.2189998626708975,3.6989998817443848,0.0,27.67600059509277
2016-07-02 16:00:00,32.333999633789055,8.711999893188478,28.36000061035156,6.620999813079834,3.88100004196167,1.22599995136261,27.67600059509277
2016-07-02 16:15:00,34.261001586914055,9.381999969482422,30.47800064086914,7.23799991607666,3.88100004196167,1.22599995136261,27.67600059509277
2016-07-02 16:30:00,34.93099975585937,9.800999641418457,31.28199958801269,8.015000343322754,2.5480000972747803,0.0,27.89550018310547
2016-07-02 16:45:00,31.916000366210927,8.125,27.79800033569336,6.058000087738037,3.763000011444092,1.2150000333786009,28.11549949645996
2016-07-02 17:00:00,32.16699981689453,7.706999778747559,28.36000061035156,5.736000061035156,3.763000011444092,0.0,28.11549949645996
2016-07-02 17:15:00,33.34000015258789,8.125,29.540000915527344,6.031000137329103,3.763000011444092,0.0,28.334999084472656
2016-07-02 17:30:00,33.50699996948242,8.963000297546387,29.6200008392334,6.942999839782715,3.763000011444092,0.0,28.334999084472656
2016-07-02 17:45:00,31.16200065612793,7.203999996185303,28.54800033569336,5.896999835968018,2.4839999675750732,0.0,28.554500579833984
2016-07-02 18:00:00,31.832000732421875,7.539000034332275,28.95000076293945,5.789999961853027,3.753000020980835,0.0,28.554500579833984
2016-07-02 18:15:00,33.17200088500977,9.130999565124512,29.32500076293945,6.995999813079834,3.753000020980835,0.0,28.77449989318848
2016-07-02 18:30:00,36.52299880981445,10.55500030517578,32.40800094604492,8.175999641418457,3.753000020980835,1.2150000333786009,28.77449989318848
2016-07-02 18:45:00,33.005001068115234,9.130999565124512,28.81599998474121,6.861999988555907,3.753000020980835,1.22599995136261,28.77449989318848
2016-07-02 19:00:00,32.250999450683594,8.293000221252441,27.82399940490723,5.978000164031982,3.753000020980835,1.22599995136261,28.77449989318848
2016-07-02 19:15:00,31.58099937438965,7.539000034332275,28.22599983215332,5.548999786376953,3.753000020980835,0.0,28.993999481201172
2016-07-02 19:30:00,32.58599853515625,8.208999633789062,28.30699920654297,5.869999885559082,3.753000020980835,1.4709999561309814,29.21349906921387
2016-07-02 19:45:00,30.408000946044922,6.86899995803833,27.18099975585937,5.1469998359680185,3.753000020980835,0.0,29.43350028991699
2016-07-02 20:00:00,31.916000366210927,7.539000034332275,27.42200088500977,5.388000011444092,5.043000221252441,1.2369999885559082,29.653499603271484
2016-07-02 20:15:00,31.832000732421875,7.539000034332275,27.53000068664551,5.119999885559082,3.82699990272522,1.4819999933242798,29.653499603271484
2016-07-02 20:30:00,31.077999114990234,6.86899995803833,27.18099975585937,4.852000236511231,5.043000221252441,1.4819999933242798,29.653499603271484
2016-07-02 20:45:00,32.417999267578125,9.29800033569336,27.315000534057607,5.361000061035156,3.82699990272522,1.4819999933242798,29.43350028991699
2016-07-02 21:00:00,31.32900047302246,8.376999855041504,28.68199920654297,6.5939998626708975,3.6040000915527344,0.0,29.21349906921387
2016-07-02 21:15:00,39.11999893188477,10.722000122070312,35.49100112915039,8.416999816894531,3.6679999828338623,0.0,28.77449989318848
2016-07-02 21:30:00,40.04100036621094,10.805999755859377,35.73199844360352,8.203000068664549,3.6679999828338623,1.22599995136261,28.334999084472656
2016-07-02 21:45:00,39.874000549316406,10.805999755859377,34.928001403808594,7.9079999923706055,4.882999897003174,1.5889999866485596,28.334999084472656
2016-07-02 22:00:00,36.104000091552734,9.550000190734863,32.514999389648445,7.1570000648498535,4.882999897003174,1.5889999866485596,27.89550018310547
2016-07-02 22:15:00,36.68999862670898,10.13599967956543,31.92600059509277,7.559000015258789,4.808000087738037,1.246999979019165,27.89550018310547
2016-07-02 22:30:00,35.014999389648445,9.550000190734863,31.54999923706055,7.665999889373777,3.433000087738037,0.0,27.675500869750977
2016-07-02 22:45:00,34.512001037597656,9.21399974822998,32.35499954223633,7.747000217437744,2.1960000991821294,0.0,27.45599937438965
2016-07-02 23:00:00,36.02000045776367,10.052000045776367,32.569000244140625,7.9079999923706055,3.433000087738037,0.0,27.236499786376953
2016-07-02 23:15:00,38.28200149536133,11.225000381469727,34.042999267578125,8.845999717712402,3.433000087738037,1.2150000333786009,27.236499786376953
2016-07-02 23:30:00,38.44900131225586,11.309000015258787,34.1510009765625,8.52400016784668,3.433000087738037,1.2150000333786009,27.236499786376953
2016-07-02 23:45:00,35.014999389648445,9.21399974822998,32.16699981689453,7.50600004196167,3.433000087738037,0.0,27.236499786376953
2016-07-03 00:00:00,36.35499954223633,9.968000411987305,32.514999389648445,7.827000141143799,3.433000087738037,0.0,27.675500869750977
2016-07-03 00:15:00,35.433998107910156,9.885000228881836,32.97100067138672,8.121999740600586,3.433000087738037,0.0,27.675500869750977
2016-07-03 00:30:00,35.60100173950195,9.800999641418457,32.08599853515625,7.692999839782715,3.433000087738037,0.0,28.11549949645996
2016-07-03 00:45:00,35.26599884033203,9.885000228881836,32.22100067138672,7.827000141143799,3.433000087738037,0.0,28.11549949645996
2016-07-03 01:00:00,35.182998657226555,12.062999725341795,31.38999938964844,9.784000396728516,3.433000087738037,1.3220000267028809,28.554500579833984
2016-07-03 01:15:00,33.92599868774414,11.644000053405762,30.74600028991699,9.729999542236328,3.433000087738037,0.0,28.554500579833984
2016-07-03 01:30:00,35.60100173950195,11.057000160217283,32.16699981689453,8.845999717712402,3.433000087738037,0.0,28.554500579833984
2016-07-03 01:45:00,35.685001373291016,11.140999794006348,32.273998260498054,8.979999542236328,3.433000087738037,0.0,28.554500579833984
2016-07-03 02:00:00,36.858001708984375,11.225000381469727,32.67599868774414,8.791999816894531,3.433000087738037,1.2369999885559082,28.554500579833984
2016-07-03 02:15:00,34.68000030517578,10.303000450134276,32.112998962402344,8.52400016784668,3.433000087738037,0.0,28.554500579833984
2016-07-03 02:30:00,36.35499954223633,11.140999794006348,33.18600082397461,9.034000396728516,3.433000087738037,0.0,28.554500579833984
2016-07-03 02:45:00,34.009998321533196,10.220000267028807,31.38999938964844,8.36299991607666,3.433000087738037,0.0,28.554500579833984
2016-07-03 03:00:00,35.182998657226555,10.470999717712402,32.060001373291016,8.52400016784668,3.433000087738037,0.0,28.554500579833984
2016-07-03 03:15:00,35.85300064086914,10.890000343322754,32.38100051879883,8.765000343322754,3.433000087738037,0.0,28.11549949645996
2016-07-03 03:30:00,32.83700180053711,9.29800033569336,29.32500076293945,7.317999839782715,3.433000087738037,0.0,28.11549949645996
2016-07-03 03:45:00,31.413000106811523,8.628000259399414,28.92300033569336,7.1040000915527335,3.433000087738037,0.0,28.11549949645996
2016-07-03 04:00:00,32.16699981689453,8.878999710083008,28.708999633789066,6.915999889373777,3.433000087738037,0.0,28.11549949645996
2016-07-03 04:15:00,32.16699981689453,8.963000297546387,28.28000068664551,6.809000015258789,3.433000087738037,1.2580000162124634,28.11549949645996
2016-07-03 04:30:00,32.58599853515625,9.717000007629396,29.00399971008301,7.800000190734862,3.433000087738037,0.0,28.11549949645996
2016-07-03 04:45:00,33.84199905395508,10.303000450134276,30.183000564575195,8.310000419616701,3.433000087738037,0.0,28.11549949645996
2016-07-03 05:00:00,34.009998321533196,10.13599967956543,30.45100021362305,8.282999992370605,3.433000087738037,0.0,28.11549949645996
2016-07-03 05:15:00,33.590999603271484,10.13599967956543,30.37100028991699,8.121999740600586,3.433000087738037,0.0,28.11549949645996
2016-07-03 05:30:00,34.009998321533196,10.303000450134276,30.183000564575195,8.095000267028809,3.433000087738037,1.3329999446868896,28.11549949645996
2016-07-03 05:45:00,34.17699813842773,10.722000122070312,31.44300079345703,8.604999542236326,3.1979999542236333,0.0,28.11549949645996
2016-07-03 06:00:00,34.17699813842773,10.220000267028807,32.30099868774414,8.899999618530273,1.9830000400543213,0.0,27.89550018310547
2016-07-03 06:15:00,32.83700180053711,9.717000007629396,30.23699951171875,8.310000419616701,1.9830000400543213,0.0,27.89550018310547
2016-07-03 06:30:00,31.496999740600586,8.963000297546387,28.62899971008301,7.23799991607666,1.9830000400543213,0.0,27.675500869750977
2016-07-03 06:45:00,32.08300018310547,8.963000297546387,30.10300064086914,7.479000091552732,1.9079999923706048,0.0,27.675500869750977
2016-07-03 07:00:00,32.75299835205078,8.963000297546387,29.5939998626709,7.077000141143799,3.1559998989105225,0.0,27.675500869750977
2016-07-03 07:15:00,33.757999420166016,9.968000411987305,29.99600028991699,7.934999942779541,3.1559998989105225,1.2369999885559082,27.45599937438965
2016-07-03 07:30:00,31.32900047302246,8.628000259399414,28.708999633789066,7.077000141143799,3.1559998989105225,0.0,27.45599937438965
2016-07-03 07:45:00,31.74799919128418,8.628000259399414,28.78899955749512,6.809000015258789,3.1559998989105225,0.0,27.236499786376953
2016-07-03 08:00:00,32.417999267578125,8.878999710083008,29.4060001373291,7.130000114440918,3.1559998989105225,0.0,27.236499786376953
2016-07-03 08:15:00,33.25600051879883,10.052000045776367,30.290000915527344,8.416999816894531,3.1559998989105225,0.0,27.45599937438965
2016-07-03 08:30:00,34.68000030517578,11.140999794006348,31.38999938964844,9.194000244140623,3.1559998989105225,0.0,27.675500869750977
2016-07-03 08:45:00,33.005001068115234,10.38700008392334,29.48600006103516,8.578000068664549,3.1559998989105225,0.0,27.89550018310547
2016-07-03 09:00:00,29.56999969482422,10.722000122070312,27.341999053955078,9.56999969482422,3.1559998989105225,0.0,28.11549949645996
2016-07-03 09:15:00,30.1560001373291,10.973999977111816,28.06599998474121,9.48900032043457,3.1559998989105225,0.0,28.11549949645996
2016-07-03 09:30:00,33.25600051879883,11.895000457763672,30.45100021362305,10.105999946594238,3.1559998989105225,0.0,28.554500579833984
2016-07-03 09:45:00,33.92599868774414,12.229999542236328,30.79999923706055,10.079000473022461,3.1559998989105225,0.0,28.554500579833984
2016-07-03 10:00:00,34.512001037597656,12.062999725341795,30.98699951171875,9.99899959564209,3.1559998989105225,0.0,28.77400016784668
2016-07-03 10:15:00,33.005001068115234,11.47599983215332,29.298999786376953,9.461999893188477,3.1559998989105225,0.0,29.214000701904297
2016-07-03 10:30:00,34.345001220703125,12.39799976348877,30.666000366210927,10.347000122070312,3.1559998989105225,0.0,29.43350028991699
2016-07-03 10:45:00,33.17200088500977,11.225000381469727,29.834999084472656,9.48900032043457,3.1559998989105225,0.0,29.653499603271484
2016-07-03 11:00:00,33.590999603271484,11.392000198364258,29.9689998626709,9.32800006866455,3.1559998989105225,0.0,29.653499603271484
2016-07-03 11:15:00,31.916000366210927,11.225000381469727,29.86199951171875,9.729999542236328,3.1559998989105225,0.0,30.09250068664551
2016-07-03 11:30:00,35.349998474121094,12.815999984741213,31.95199966430664,10.855999946594238,3.1559998989105225,0.0,30.53249931335449
2016-07-03 11:45:00,34.59600067138672,12.062999725341795,31.44300079345703,10.213000297546387,3.1559998989105225,0.0,30.97150039672852
2016-07-03 12:00:00,35.518001556396484,12.815999984741213,32.03300094604492,10.722000122070312,3.1559998989105225,0.0,31.41150093078613
2016-07-03 12:15:00,35.349998474121094,12.984000205993652,32.03300094604492,10.937000274658203,3.1559998989105225,0.0,31.631000518798828
2016-07-03 12:30:00,35.182998657226555,12.815999984741213,32.112998962402344,10.855999946594238,3.1559998989105225,0.0,31.631000518798828
2016-07-03 12:45:00,34.847000122070305,12.899999618530273,32.060001373291016,10.855999946594238,3.1559998989105225,0.0,31.631000518798828
2016-07-03 13:00:00,35.685001373291016,13.152000427246096,33.13199996948242,11.071000099182127,3.1559998989105225,0.0,31.41150093078613
2016-07-03 13:15:00,34.68000030517578,12.5649995803833,33.077999114990234,11.071000099182127,1.7799999713897705,0.0,31.41150093078613
2016-07-03 13:30:00,35.433998107910156,13.067999839782715,33.05099868774414,11.28499984741211,1.7799999713897705,0.0,31.41150093078613
2016-07-03 13:45:00,35.60100173950195,13.319000244140625,33.292999267578125,11.553000450134276,1.7799999713897705,0.0,31.41150093078613
2016-07-03 14:00:00,33.84199905395508,12.480999946594238,30.61199951171875,10.401000022888184,3.0169999599456787,0.0,31.41150093078613
2016-07-03 14:15:00,33.34000015258789,12.39799976348877,29.99600028991699,10.508000373840332,3.0169999599456787,0.0,31.41150093078613
2016-07-03 14:30:00,35.76900100708008,13.319000244140625,32.273998260498054,11.258000373840332,3.0169999599456787,0.0,31.41150093078613
2016-07-03 14:45:00,34.763999938964844,13.067999839782715,31.79199981689453,10.989999771118164,3.0169999599456787,0.0,31.41150093078613
2016-07-03 15:00:00,32.669998168945305,12.314000129699707,29.86199951171875,10.29300022125244,3.0169999599456787,0.0,31.41150093078613
2016-07-03 15:15:00,32.333999633789055,11.644000053405762,30.209999084472656,10.267000198364258,3.0169999599456787,0.0,31.631000518798828
2016-07-03 15:30:00,34.17699813842773,12.314000129699707,32.16699981689453,10.829999923706056,3.0169999599456787,0.0,32.070499420166016
2016-07-03 15:45:00,33.590999603271484,11.810999870300293,30.77300071716309,10.105999946594238,3.0169999599456787,0.0,32.290000915527344
2016-07-03 16:00:00,34.09400177001953,12.314000129699707,31.06800079345703,10.29300022125244,3.0169999599456787,0.0,32.509998321533196
2016-07-03 16:15:00,37.277000427246094,13.402999877929688,33.56100082397461,11.12399959564209,3.0169999599456787,0.0,32.72949981689453
2016-07-03 16:30:00,35.349998474121094,12.314000129699707,31.89900016784668,10.37399959564209,3.0169999599456787,0.0,32.72949981689453
2016-07-03 16:45:00,42.55400085449219,15.329999923706055,39.21699905395508,12.894000053405762,3.0169999599456787,0.0,32.72949981689453
2016-07-03 17:00:00,40.459999084472656,14.324000358581545,36.8849983215332,11.847999572753904,3.0169999599456787,0.0,32.72949981689453
2016-07-03 17:15:00,41.04600143432617,14.659000396728516,38.46599960327149,12.03600025177002,3.0169999599456787,0.0,32.72949981689453
2016-07-03 17:30:00,40.20899963378906,14.072999954223633,37.5009994506836,11.982000350952148,3.0169999599456787,0.0,32.94900131225586
2016-07-03 17:45:00,39.790000915527344,13.654000282287598,36.05400085449219,11.472999572753904,3.0169999599456787,0.0,32.94900131225586
2016-07-03 18:00:00,40.29199981689453,13.654000282287598,37.04600143432617,11.5,3.0169999599456787,0.0,32.94900131225586
2016-07-03 18:15:00,41.38100051879883,14.576000213623047,37.233001708984375,11.875,4.243000030517578,1.22599995136261,32.94900131225586
2016-07-03 18:30:00,40.20899963378906,13.904999732971193,35.73199844360352,11.312000274658205,4.243000030517578,1.2899999618530271,32.94900131225586
2016-07-03 18:45:00,39.95700073242188,13.821999549865724,35.54399871826172,11.312000274658205,4.243000030517578,1.2580000162124634,32.94900131225586
2016-07-03 19:00:00,35.60100173950195,11.392000198364258,32.72999954223633,9.354999542236328,2.5160000324249268,0.0,32.94900131225586
2016-07-03 19:15:00,38.28200149536133,11.727999687194824,33.588001251220696,9.354999542236328,3.92300009727478,1.246999979019165,32.94900131225586
2016-07-03 19:30:00,37.77899932861328,11.979000091552734,33.80199813842773,9.649999618530273,3.92300009727478,0.0,32.509998321533196
2016-07-03 19:45:00,39.2869987487793,12.314000129699707,35.35699844360352,9.677000045776367,3.92300009727478,1.2150000333786009,32.290000915527344
2016-07-03 20:00:00,37.361000061035156,11.644000053405762,34.097000122070305,9.48900032043457,3.92300009727478,0.0,31.850500106811523
2016-07-03 20:15:00,38.44900131225586,12.062999725341795,34.097000122070305,9.274999618530273,3.92300009727478,1.3109999895095823,31.19149971008301
2016-07-03 20:30:00,41.71599960327149,13.73799991607666,37.4739990234375,11.071000099182127,3.92300009727478,1.3220000267028809,30.75200080871582
2016-07-03 20:45:00,40.62699890136719,13.56999969482422,37.04600143432617,10.883000373840332,3.92300009727478,0.0,30.75200080871582
2016-07-03 21:00:00,38.28200149536133,12.732999801635742,35.089000701904304,10.588000297546387,3.92300009727478,0.0,30.75200080871582
2016-07-03 21:15:00,39.0359992980957,13.234999656677244,35.2760009765625,10.803000450134276,3.92300009727478,0.0,30.3125
2016-07-03 21:30:00,37.946998596191406,12.984000205993652,34.847000122070305,10.722000122070312,3.92300009727478,0.0,30.3125
2016-07-03 21:45:00,37.69599914550781,12.899999618530273,34.1510009765625,10.53499984741211,3.92300009727478,1.246999979019165,29.87299919128418
2016-07-03 22:00:00,38.198001861572266,13.067999839782715,34.365001678466804,10.560999870300293,3.92300009727478,1.246999979019165,29.87299919128418
2016-07-03 22:15:00,38.617000579833984,13.402999877929688,35.2760009765625,11.151000022888184,3.92300009727478,0.0,29.87299919128418
2016-07-03 22:30:00,35.349998474121094,11.392000198364258,33.400001525878906,10.024999618530273,1.950999975204468,0.0,29.43350028991699
2016-07-03 22:45:00,37.19300079345703,12.229999542236328,34.20399856567383,10.31999969482422,3.4219999313354488,0.0,29.43350028991699
2016-07-03 23:00:00,37.52799987792969,12.64900016784668,33.990001678466804,10.401000022888184,3.4219999313354488,0.0,29.43350028991699
2016-07-03 23:15:00,37.61199951171875,12.64900016784668,33.80199813842773,10.052000045776367,3.4219999313354488,1.2150000333786009,29.43350028991699
2016-07-03 23:30:00,38.198001861572266,13.56999969482422,34.79399871826172,11.579999923706055,3.4219999313354488,0.0,29.43350028991699
2016-07-03 23:45:00,39.874000549316406,14.576000213623047,35.70500183105469,11.741000175476074,3.4219999313354488,1.5570000410079956,28.993999481201172
2016-07-04 00:00:00,36.43899917602539,13.152000427246096,33.990001678466804,10.989999771118164,3.325999975204468,0.0,28.993999481201172
2016-07-04 00:15:00,36.02000045776367,12.5649995803833,33.88199996948242,10.989999771118164,2.0999999046325684,0.0,28.554500579833984
2016-07-04 00:30:00,35.76900100708008,12.984000205993652,34.06999969482422,11.5,2.0999999046325684,0.0,28.334999084472656
2016-07-04 00:45:00,37.277000427246094,13.402999877929688,34.847000122070305,11.633999824523926,2.0999999046325684,0.0,28.334999084472656
2016-07-04 01:00:00,37.361000061035156,13.56999969482422,35.4640007019043,11.982000350952148,2.0999999046325684,0.0,28.334999084472656
2016-07-04 01:15:00,36.77399826049805,13.234999656677244,34.28499984741211,11.418999671936035,2.0999999046325684,0.0,28.334999084472656
2016-07-04 01:30:00,35.182998657226555,12.314000129699707,32.569000244140625,10.401000022888184,2.0999999046325684,0.0,28.55500030517578
2016-07-04 01:45:00,34.93099975585937,11.895000457763672,31.68400001525879,9.729999542236328,3.507999897003174,0.0,28.77449989318848
2016-07-04 02:00:00,31.2450008392334,10.220000267028807,29.351999282836914,8.819000244140625,1.940000057220459,0.0,28.77449989318848
2016-07-04 02:15:00,33.088001251220696,10.638999938964844,30.47800064086914,9.16800022125244,1.940000057220459,0.0,28.77449989318848
2016-07-04 02:30:00,36.104000091552734,12.64900016784668,33.64099884033203,10.96399974822998,1.940000057220459,0.0,28.77449989318848
2016-07-04 02:45:00,36.02000045776367,13.067999839782715,33.400001525878906,11.204999923706056,1.940000057220459,0.0,28.77449989318848
2016-07-04 03:00:00,34.68000030517578,12.732999801635742,32.38100051879883,11.12399959564209,1.940000057220459,0.0,28.55500030517578
2016-07-04 03:15:00,36.68999862670898,13.487000465393065,33.775001525878906,11.687000274658205,1.940000057220459,0.0,28.55500030517578
2016-07-04 03:30:00,35.182998657226555,13.152000427246096,32.46200180053711,11.258000373840332,3.1559998989105225,0.0,28.55500030517578
2016-07-04 03:45:00,32.250999450683594,12.229999542236328,30.02199935913086,10.31999969482422,1.919000029563904,0.0,28.55500030517578
2016-07-04 04:00:00,31.16200065612793,11.5600004196167,29.13800048828125,9.595999717712402,1.919000029563904,0.0,28.55500030517578
2016-07-04 04:15:00,32.83700180053711,11.979000091552734,31.44300079345703,10.508000373840332,1.919000029563904,0.0,28.55500030517578
2016-07-04 04:30:00,34.59600067138672,12.984000205993652,32.40800094604492,11.232000350952148,1.919000029563904,0.0,28.334999084472656
2016-07-04 04:45:00,35.76900100708008,13.402999877929688,33.077999114990234,11.553000450134276,1.919000029563904,0.0,28.334999084472656
2016-07-04 05:00:00,33.34000015258789,12.5649995803833,30.53199958801269,10.642000198364258,3.1879999637603764,0.0,28.334999084472656
2016-07-04 05:15:00,36.104000091552734,13.402999877929688,33.13199996948242,11.312000274658205,3.1879999637603764,0.0,28.334999084472656
2016-07-04 05:30:00,33.92599868774414,12.314000129699707,30.666000366210927,10.53499984741211,3.1879999637603764,0.0,28.334999084472656
2016-07-04 05:45:00,37.44400024414063,13.654000282287598,34.79399871826172,11.821000099182127,3.1879999637603764,0.0,28.11549949645996
2016-07-04 06:00:00,38.198001861572266,13.821999549865724,34.713001251220696,11.66100025177002,3.1879999637603764,0.0,27.89550018310547
2016-07-04 06:15:00,36.77399826049805,13.234999656677244,34.740001678466804,11.579999923706055,1.9720000028610232,0.0,27.89550018310547
2016-07-04 06:30:00,37.277000427246094,13.319000244140625,34.391998291015625,11.418999671936035,3.2090001106262207,0.0,27.67600059509277
2016-07-04 06:45:00,38.198001861572266,13.821999549865724,35.03499984741211,11.687000274658205,3.2090001106262207,0.0,27.67600059509277
2016-07-04 07:00:00,37.77899932861328,13.654000282287598,34.41899871826172,11.472999572753904,3.2090001106262207,0.0,27.67600059509277
2016-07-04 07:15:00,35.85300064086914,12.732999801635742,32.67599868774414,10.614999771118164,3.2090001106262207,0.0,27.67600059509277
2016-07-04 07:30:00,34.09400177001953,10.973999977111816,30.7189998626709,8.979999542236328,3.2090001106262207,0.0,27.89550018310547
2016-07-04 07:45:00,34.17699813842773,9.130999565124512,30.79999923706055,7.317999839782715,3.2090001106262207,0.0,27.89550018310547
2016-07-04 08:00:00,33.84199905395508,9.465999603271484,31.631000518798828,8.203000068664549,1.962000012397766,0.0,27.89550018310547
2016-07-04 08:15:00,34.345001220703125,9.885000228881836,32.327999114990234,8.578000068664549,1.962000012397766,0.0,27.89550018310547
2016-07-04 08:30:00,38.03099822998047,11.644000053405762,35.972999572753906,9.91800022125244,1.962000012397766,0.0,28.334999084472656
2016-07-04 08:45:00,37.52799987792969,11.47599983215332,35.4370002746582,9.838000297546387,1.962000012397766,0.0,28.554500579833984
2016-07-04 09:00:00,35.93600082397461,11.47599983215332,34.01599884033203,9.890999794006348,1.962000012397766,0.0,28.993999481201172
2016-07-04 09:15:00,35.182998657226555,10.55500030517578,32.944000244140625,9.11400032043457,1.962000012397766,0.0,29.43350028991699
2016-07-04 09:30:00,36.68999862670898,11.309000015258787,34.79399871826172,9.704000473022461,1.962000012397766,0.0,29.87299919128418
2016-07-04 09:45:00,37.025001525878906,11.057000160217283,34.98199844360352,9.274999618530273,1.962000012397766,0.0,30.53249931335449
2016-07-04 10:00:00,35.014999389648445,10.052000045776367,32.89099884033203,8.416999816894531,1.962000012397766,0.0,30.97150039672852
2016-07-04 10:15:00,35.85300064086914,9.968000411987305,33.748001098632805,8.336999893188478,1.962000012397766,0.0,31.41150093078613
2016-07-04 10:30:00,36.60699844360352,10.55500030517578,34.49900054931641,9.0600004196167,1.962000012397766,0.0,31.41150093078613
2016-07-04 10:45:00,37.44400024414063,11.225000381469727,35.19599914550781,9.435999870300293,1.962000012397766,0.0,31.631000518798828
2016-07-04 11:00:00,38.28200149536133,12.64900016784668,36.027000427246094,10.722000122070312,1.962000012397766,0.0,32.50949859619141
2016-07-04 11:15:00,39.20299911499024,12.899999618530273,37.2599983215332,11.151000022888184,1.962000012397766,0.0,33.60850143432617
2016-07-04 11:30:00,41.29800033569336,13.98900032043457,39.11000061035156,12.008999824523926,1.962000012397766,0.0,34.267501831054695
2016-07-04 11:45:00,41.13000106811523,13.73799991607666,39.055999755859375,11.795000076293945,1.962000012397766,0.0,34.926498413085945
2016-07-04 12:00:00,41.96799850463867,13.654000282287598,39.67300033569336,11.741000175476074,1.962000012397766,0.0,35.146499633789055
2016-07-04 12:15:00,41.79999923706055,13.56999969482422,39.67300033569336,11.579999923706055,1.962000012397766,0.0,35.58599853515625
2016-07-04 12:30:00,41.13000106811523,13.654000282287598,38.89500045776367,11.795000076293945,1.962000012397766,0.0,36.0255012512207
2016-07-04 12:45:00,41.29800033569336,13.654000282287598,39.48500061035156,11.767999649047852,1.962000012397766,0.0,36.24549865722656
2016-07-04 13:00:00,40.459999084472656,13.487000465393065,38.49300003051758,11.579999923706055,1.962000012397766,0.0,36.46500015258789
2016-07-04 13:15:00,40.3759994506836,13.319000244140625,38.599998474121094,11.33899974822998,1.962000012397766,0.0,37.124000549316406
2016-07-04 13:30:00,41.2140007019043,13.73799991607666,39.27000045776367,11.795000076293945,1.962000012397766,0.0,38.00299835205078
2016-07-04 13:45:00,38.86800003051758,12.984000205993652,36.83100128173828,11.178000450134276,1.962000012397766,0.0,38.44250106811523
2016-07-04 14:00:00,38.78499984741211,13.067999839782715,36.7509994506836,11.178000450134276,1.962000012397766,0.0,37.78350067138672
2016-07-04 14:15:00,39.62200164794922,12.480999946594238,37.98400115966797,10.614999771118164,1.962000012397766,0.0,37.34349822998047
2016-07-04 14:30:00,40.71099853515625,12.899999618530273,38.573001861572266,11.097999572753906,1.962000012397766,0.0,37.34349822998047
2016-07-04 14:45:00,38.11399841308594,11.727999687194824,36.321998596191406,10.105999946594238,1.962000012397766,0.0,37.34349822998047
2016-07-04 15:00:00,39.790000915527344,12.39799976348877,37.823001861572266,10.614999771118164,1.962000012397766,0.0,37.34349822998047
2016-07-04 15:15:00,40.71099853515625,12.899999618530273,38.89500045776367,10.883000373840332,1.962000012397766,0.0,37.34349822998047
2016-07-04 15:30:00,39.45500183105469,12.314000129699707,37.58200073242188,10.560999870300293,1.962000012397766,0.0,37.34349822998047
2016-07-04 15:45:00,41.04600143432617,12.984000205993652,39.29700088500977,11.204999923706056,1.962000012397766,0.0,36.90449905395508
2016-07-04 16:00:00,38.86800003051758,12.480999946594238,36.777000427246094,10.480999946594238,1.962000012397766,0.0,36.90449905395508
2016-07-04 16:15:00,39.37099838256836,12.145999908447266,36.992000579833984,10.105999946594238,1.962000012397766,0.0,36.24549865722656
2016-07-04 16:30:00,41.54899978637695,12.984000205993652,39.02899932861328,10.883000373840332,1.962000012397766,0.0,35.146499633789055
2016-07-04 16:45:00,41.04600143432617,12.64900016784668,38.52000045776367,10.480999946594238,1.962000012397766,0.0,34.707000732421875
