date,HUFL,HULL,MUFL,MULL,LUFL,LULL,OT
2016-07-12 03:45:00,44.39699935913086,16.50200080871582,42.084999084472656,14.20699977874756,2.622999906539917,0.0,37.5634994506836
2016-07-12 04:00:00,44.14599990844727,16.836999893188473,41.17399978637695,14.20699977874756,2.622999906539917,0.0,37.5634994506836
2016-07-12 04:15:00,42.88899993896485,16.083000183105472,39.80699920654297,13.456000328063965,2.622999906539917,0.0,37.34349822998047
2016-07-12 04:30:00,44.816001892089844,16.586000442504886,41.25400161743164,13.939000129699707,2.622999906539917,0.0,37.34349822998047
2016-07-12 04:45:00,45.65399932861328,17.089000701904293,42.38000106811523,14.18000030517578,2.622999906539917,0.0,37.34349822998047
2016-07-12 05:00:00,40.29199981689453,15.246000289916992,38.25199890136719,13.081000328063965,2.622999906539917,0.0,37.124000549316406
2016-07-12 05:15:00,40.459999084472656,14.407999992370605,38.52000045776367,12.78600025177002,2.622999906539917,0.0,37.124000549316406
2016-07-12 05:30:00,43.558998107910156,15.83199977874756,41.709999084472656,13.697999954223633,2.622999906539917,0.0,37.124000549316406
2016-07-12 05:45:00,45.73699951171875,16.670000076293945,42.64799880981445,13.777999877929688,2.622999906539917,0.0,37.124000549316406
2016-07-12 06:00:00,43.2239990234375,15.83199977874756,40.262001037597656,13.321999549865724,2.622999906539917,0.0,37.124000549316406
2016-07-12 06:15:00,42.63800048828125,15.664999961853027,39.37799835205078,12.946999549865724,2.622999906539917,0.0,36.90449905395508
2016-07-12 06:30:00,44.816001892089844,16.586000442504886,41.65599822998047,13.859000205993652,2.622999906539917,0.0,36.90449905395508
2016-07-12 06:45:00,42.55400085449219,15.581000328063965,40.07500076293945,13.348999977111815,2.622999906539917,0.0,36.90449905395508
2016-07-12 07:00:00,41.632999420166016,14.82699966430664,39.32400131225586,12.946999549865724,1.2150000333786009,0.0,36.90449905395508
2016-07-12 07:15:00,43.30799865722656,15.916000366210938,41.01300048828125,13.37600040435791,2.430999994277954,0.0,37.124000549316406
2016-07-12 07:30:00,40.20899963378906,12.984000205993652,37.849998474121094,10.803000450134276,2.430999994277954,0.0,37.34349822998047
2016-07-12 07:45:00,40.20899963378906,12.899999618530273,37.76900100708008,10.722000122070312,2.430999994277954,0.0,37.34349822998047
2016-07-12 08:00:00,38.36600112915039,12.5649995803833,37.2869987487793,10.90999984741211,1.2150000333786009,0.0,37.5634994506836
2016-07-12 08:15:00,40.20899963378906,13.98900032043457,39.21699905395508,12.517999649047852,0.0,0.0,37.78350067138672
2016-07-12 08:30:00,44.39699935913086,16.083000183105472,42.94300079345703,13.859000205993652,1.2580000162124634,0.0,38.22249984741211
2016-07-12 08:45:00,43.30799865722656,14.743000030517578,41.95100021362305,13.00100040435791,1.2150000333786009,0.0,38.88150024414063
2016-07-12 09:00:00,44.56499862670898,15.664999961853027,43.479000091552734,13.644000053405762,0.0,0.0,39.54100036621094
2016-07-12 09:15:00,46.65900039672852,17.34000015258789,45.51599884033203,14.930999755859375,0.0,0.0,40.20050048828125
2016-07-12 09:30:00,44.64799880981445,15.83199977874756,43.39899826049805,13.670999526977539,1.2369999885559082,0.0,40.85950088500977
2016-07-12 09:45:00,44.816001892089844,15.581000328063965,43.45199966430664,13.536999702453613,1.22599995136261,0.0,41.29899978637695
2016-07-12 10:00:00,44.816001892089844,14.659000396728516,43.612998962402344,12.706000328063965,1.2150000333786009,0.0,41.737998962402344
2016-07-12 10:15:00,44.816001892089844,14.491999626159668,43.39899826049805,12.491000175476074,1.22599995136261,0.0,42.1775016784668
2016-07-12 10:30:00,46.74300003051758,16.419000625610348,45.73099899291992,14.447999954223633,1.22599995136261,0.0,42.83649826049805
2016-07-12 10:45:00,48.25,17.089000701904293,47.23199844360352,14.79699993133545,1.2150000333786009,0.0,43.2765007019043
2016-07-12 11:00:00,50.59600067138672,17.674999237060547,49.5099983215332,15.333000183105467,0.0,0.0,44.15549850463867
2016-07-12 11:15:00,50.17699813842773,17.926000595092773,49.02799987792969,15.654999732971193,0.0,0.0,44.59450149536133
2016-07-12 11:30:00,49.50699996948242,16.92099952697754,48.49200057983398,14.529000282287598,0.0,0.0,45.91350173950195
2016-07-12 11:45:00,50.09299850463867,17.423999786376953,49.43000030517578,15.199000358581545,0.0,0.0,46.352500915527344
2016-07-12 12:00:00,47.915000915527344,16.753999710083008,46.9370002746582,14.501999855041506,0.0,0.0,46.5724983215332
2016-07-12 12:15:00,50.09299850463867,17.926000595092773,49.24200057983398,15.520999908447266,1.2150000333786009,0.0,46.79199981689453
2016-07-12 12:30:00,50.428001403808594,17.759000778198242,49.1619987487793,15.0649995803833,1.246999979019165,0.0,47.23099899291992
2016-07-12 12:45:00,50.00899887084961,17.004999160766598,48.25,14.420999526977539,1.246999979019165,0.0,47.23099899291992
2016-07-12 13:00:00,47.915000915527344,16.836999893188473,45.75699996948242,14.072999954223633,1.246999979019165,0.0,47.01150131225586
2016-07-12 13:15:00,51.51699829101562,19.01499938964844,49.10800170898438,15.895999908447266,2.4839999675750732,0.0,47.45100021362305
2016-07-12 13:30:00,52.35499954223633,19.768999099731445,50.26100158691406,16.700000762939453,2.4839999675750732,0.0,48.33000183105469
2016-07-12 13:45:00,52.02000045776367,19.601999282836914,49.80500030517578,16.511999130249027,2.4839999675750732,0.0,48.98899841308594
2016-07-12 14:00:00,51.51699829101562,18.93199920654297,49.77799987792969,16.19099998474121,2.4839999675750732,0.0,49.42900085449219
2016-07-12 14:15:00,51.60100173950195,19.51799964904785,49.96599960327149,16.620000839233402,1.22599995136261,0.0,49.86800003051758
2016-07-12 14:30:00,51.349998474121094,18.93199920654297,49.5099983215332,16.110000610351562,1.22599995136261,0.0,49.64849853515625
2016-07-12 14:45:00,51.51699829101562,19.350000381469727,49.67100143432617,16.405000686645508,1.22599995136261,0.0,49.64849853515625
2016-07-12 15:00:00,51.349998474121094,18.93199920654297,49.18899917602539,16.056999206542972,1.22599995136261,0.0,49.20899963378906
2016-07-12 15:15:00,50.09299850463867,18.59600067138672,47.92900085449219,15.76200008392334,1.22599995136261,0.0,48.76950073242188
2016-07-12 15:30:00,50.512001037597656,18.26099967956543,48.14300155639648,14.984000205993652,2.440999984741211,0.0,48.33000183105469
2016-07-12 15:45:00,49.92599868774414,17.759000778198242,47.63399887084961,14.609000205993652,2.440999984741211,0.0,47.67050170898438
2016-07-12 16:00:00,50.34500122070313,17.759000778198242,47.847999572753906,14.715999603271484,2.440999984741211,0.0,47.45100021362305
2016-07-12 16:15:00,50.93099975585938,18.68000030517578,48.35800170898438,15.8149995803833,2.440999984741211,0.0,47.23149871826172
2016-07-12 16:30:00,47.66400146484375,17.089000701904293,46.803001403808594,14.770000457763672,2.440999984741211,0.0,47.01150131225586
2016-07-12 16:45:00,52.85800170898438,19.01499938964844,50.74300003051758,16.083000183105472,2.440999984741211,0.0,47.01150131225586
2016-07-12 17:00:00,53.19300079345703,19.01499938964844,50.74300003051758,15.708000183105467,2.440999984741211,0.0,47.01150131225586
2016-07-12 17:15:00,53.10900115966797,18.763999938964844,50.55599975585938,15.76200008392334,2.440999984741211,0.0,46.79199981689453
2016-07-12 17:30:00,51.26599884033203,17.926000595092773,49.32300186157226,15.092000007629395,2.440999984741211,0.0,46.5724983215332
2016-07-12 17:45:00,52.10400009155274,17.926000595092773,49.64400100708008,14.79699993133545,2.440999984741211,0.0,46.352500915527344
2016-07-12 18:00:00,51.433998107910156,17.089000701904293,49.32300186157226,14.395000457763672,2.440999984741211,0.0,46.352500915527344
2016-07-12 18:15:00,50.09299850463867,16.753999710083008,47.63399887084961,14.072999954223633,1.22599995136261,0.0,45.91350173950195
2016-07-12 18:30:00,52.10400009155274,17.674999237060547,50.04600143432617,14.743000030517578,1.22599995136261,0.0,45.91350173950195
2016-07-12 18:45:00,51.26599884033203,17.423999786376953,48.89400100708008,14.58199977874756,2.440999984741211,0.0,45.4734992980957
2016-07-12 19:00:00,48.33399963378906,15.161999702453613,45.59700012207031,12.46500015258789,2.440999984741211,0.0,45.25400161743164
2016-07-12 19:15:00,47.999000549316406,14.407999992370605,45.24800109863281,11.902000427246096,2.440999984741211,0.0,44.81449890136719
2016-07-12 19:30:00,49.67399978637695,15.246000289916992,48.0629997253418,12.678999900817873,1.2150000333786009,0.0,44.375
2016-07-12 19:45:00,51.76900100708008,16.753999710083008,49.26900100708008,13.75100040435791,2.505000114440918,0.0,44.15549850463867
2016-07-12 20:00:00,54.02999877929688,18.429000854492188,51.30599975585938,15.145000457763672,2.505000114440918,0.0,43.71549987792969
2016-07-12 20:15:00,53.19300079345703,17.926000595092773,50.12699890136719,14.529000282287598,2.505000114440918,0.0,43.2765007019043
2016-07-12 20:30:00,52.27099990844727,17.423999786376953,49.64400100708008,14.368000030517578,2.505000114440918,0.0,42.83649826049805
2016-07-12 20:45:00,51.51699829101562,17.507999420166016,48.6520004272461,14.286999702453613,2.505000114440918,0.0,42.83649826049805
2016-07-12 21:00:00,50.93099975585938,17.423999786376953,47.553001403808594,14.100000381469727,2.505000114440918,0.0,42.397499084472656
2016-07-12 21:15:00,52.1870002746582,17.507999420166016,49.83200073242188,14.475000381469727,2.505000114440918,0.0,42.397499084472656
2016-07-12 21:30:00,50.17699813842773,16.419000625610348,48.0359992980957,13.885000228881836,2.505000114440918,0.0,41.95800018310547
2016-07-12 21:45:00,49.75799942016602,16.92099952697754,47.20500183105469,14.100000381469727,2.505000114440918,0.0,41.95800018310547
2016-07-12 22:00:00,51.433998107910156,17.926000595092773,48.38399887084961,14.850000381469727,2.505000114440918,0.0,41.95800018310547
2016-07-12 22:15:00,50.76300048828125,17.590999603271484,48.4109992980957,14.314000129699707,2.505000114440918,0.0,41.95800018310547
2016-07-12 22:30:00,51.18199920654297,17.34000015258789,48.35800170898438,14.286999702453613,2.505000114440918,0.0,41.95800018310547
2016-07-12 22:45:00,49.92599868774414,16.92099952697754,47.74100112915039,14.152999877929688,2.505000114440918,0.0,41.51850128173828
2016-07-12 23:00:00,45.1510009765625,15.07800006866455,43.15700149536133,12.732999801635742,2.505000114440918,0.0,41.51850128173828
2016-07-12 23:15:00,50.59600067138672,18.0939998626709,47.44599914550781,14.958000183105467,2.505000114440918,0.0,41.51850128173828
2016-07-12 23:30:00,48.41799926757813,17.590999603271484,45.67699813842773,14.475000381469727,2.505000114440918,0.0,41.079498291015625
2016-07-12 23:45:00,47.24499893188477,16.836999893188473,45.14099884033203,14.475000381469727,2.505000114440918,0.0,41.079498291015625
2016-07-13 00:00:00,46.49100112915039,16.670000076293945,44.33700180053711,14.234000205993652,1.3329999446868896,0.0,41.079498291015625
2016-07-13 00:15:00,43.391998291015625,15.329999923706055,41.62900161743164,13.321999549865724,1.3329999446868896,0.0,40.63949966430664
2016-07-13 00:30:00,45.82099914550781,16.419000625610348,43.987998962402344,14.314000129699707,1.22599995136261,0.0,40.63949966430664
2016-07-13 00:45:00,44.816001892089844,16.334999084472653,43.02299880981445,14.234000205993652,1.22599995136261,0.0,40.63949966430664
2016-07-13 01:00:00,46.2400016784668,16.586000442504886,43.53300094604492,13.993000030517578,2.8359999656677246,0.0,40.41999816894531
2016-07-13 01:15:00,46.071998596191406,16.166999816894528,43.15700149536133,13.670999526977539,2.8359999656677246,0.0,40.20050048828125
2016-07-13 01:30:00,44.900001525878906,15.748000144958494,42.808998107910156,13.670999526977539,2.8359999656677246,0.0,40.20050048828125
2016-07-13 01:45:00,44.3129997253418,15.748000144958494,41.84400177001953,13.37600040435791,2.8359999656677246,0.0,40.20050048828125
2016-07-13 02:00:00,43.30799865722656,15.161999702453613,40.18199920654297,12.571999549865724,2.8359999656677246,0.0,40.20050048828125
2016-07-13 02:15:00,40.79499816894531,14.241000175476074,39.86000061035156,12.571999549865724,0.0,0.0,39.760501861572266
2016-07-13 02:30:00,43.30799865722656,15.246000289916992,41.81700134277344,13.187999725341795,1.22599995136261,0.0,39.760501861572266
2016-07-13 02:45:00,44.816001892089844,15.664999961853027,41.84400177001953,13.348999977111815,2.611999988555908,0.0,39.760501861572266
2016-07-13 03:00:00,42.387001037597656,15.413000106811525,39.37799835205078,13.135000228881836,2.611999988555908,0.0,39.760501861572266
2016-07-13 03:15:00,44.3129997253418,16.0,40.95899963378906,13.482999801635742,2.611999988555908,0.0,39.32149887084961
2016-07-13 03:30:00,43.97800064086914,16.334999084472653,40.82500076293945,13.616999626159668,2.611999988555908,0.0,39.32149887084961
2016-07-13 03:45:00,43.558998107910156,16.50200080871582,41.46799850463867,14.447999954223633,2.611999988555908,0.0,39.32149887084961
2016-07-13 04:00:00,42.88899993896485,15.916000366210938,40.611000061035156,13.644000053405762,2.611999988555908,0.0,39.32149887084961
2016-07-13 04:15:00,40.62699890136719,14.82699966430664,38.86800003051758,13.107999801635742,1.2690000534057615,0.0,39.10150146484375
2016-07-13 04:30:00,42.72200012207031,15.664999961853027,40.77199935913086,13.697999954223633,1.2690000534057615,0.0,38.88150024414063
2016-07-13 04:45:00,43.14099884033203,16.166999816894528,41.20000076293945,13.993000030517578,1.2690000534057615,0.0,38.88150024414063
2016-07-13 05:00:00,40.9630012512207,14.659000396728516,38.73400115966797,12.84000015258789,1.2690000534057615,0.0,38.88150024414063
2016-07-13 05:15:00,44.56499862670898,15.748000144958494,41.87099838256836,13.510000228881836,1.2690000534057615,0.0,38.88150024414063
2016-07-13 05:30:00,43.30799865722656,16.0,41.22700119018555,13.644000053405762,1.2690000534057615,0.0,38.88150024414063
2016-07-13 05:45:00,45.98899841308594,16.586000442504886,43.63999938964844,14.100000381469727,2.5160000324249268,0.0,38.88150024414063
2016-07-13 06:00:00,41.96799850463867,15.07800006866455,41.22700119018555,13.37600040435791,0.0,0.0,38.88150024414063
2016-07-13 06:15:00,43.89400100708008,16.50200080871582,43.07699966430664,14.340999603271484,0.0,0.0,38.88150024414063
2016-07-13 06:30:00,43.2239990234375,15.664999961853027,42.21900177001953,13.965999603271484,0.0,0.0,38.88150024414063
2016-07-13 06:45:00,42.55400085449219,15.581000328063965,41.73699951171875,13.777999877929688,0.0,0.0,38.88150024414063
2016-07-13 07:00:00,41.38100051879883,14.743000030517578,40.28900146484375,13.081000328063965,1.22599995136261,0.0,38.88150024414063
2016-07-13 07:15:00,41.2140007019043,15.581000328063965,39.887001037597656,13.80500030517578,1.246999979019165,0.0,38.88150024414063
2016-07-13 07:30:00,40.459999084472656,14.576000213623047,38.84199905395508,12.598999977111815,1.2150000333786009,0.0,38.88150024414063
2016-07-13 07:45:00,39.874000549316406,12.39799976348877,38.17100143432617,10.37399959564209,1.2150000333786009,0.0,38.88150024414063
2016-07-13 08:00:00,41.29800033569336,13.98900032043457,39.64599990844727,12.116000175476074,1.2150000333786009,0.0,38.88150024414063
2016-07-13 08:15:00,42.72200012207031,14.407999992370605,40.87900161743164,12.357000350952148,1.2150000333786009,0.0,39.32149887084961
2016-07-13 08:30:00,44.0620002746582,15.07800006866455,41.92399978637695,12.812999725341795,1.2150000333786009,0.0,39.54100036621094
2016-07-13 08:45:00,46.32400131225586,16.92099952697754,43.80099868774414,14.26099967956543,2.430999994277954,0.0,39.98049926757813
2016-07-13 09:00:00,48.08300018310547,16.50200080871582,45.38199996948242,13.80500030517578,2.430999994277954,0.0,40.41999816894531
2016-07-13 09:15:00,47.1609992980957,16.083000183105472,44.47100067138672,13.37600040435791,2.430999994277954,0.0,40.85950088500977
2016-07-13 09:30:00,45.73699951171875,14.324000358581545,43.02299880981445,11.687000274658205,2.430999994277954,0.0,41.079498291015625
2016-07-13 09:45:00,42.47000122070313,12.5649995803833,41.20000076293945,10.74899959564209,1.2150000333786009,0.0,41.29899978637695
2016-07-13 10:00:00,43.2239990234375,12.229999542236328,41.49499893188477,10.213000297546387,1.2150000333786009,0.0,41.29899978637695
2016-07-13 10:15:00,43.30799865722656,12.145999908447266,41.14699935913086,9.890999794006348,1.2150000333786009,0.0,41.29899978637695
2016-07-13 10:30:00,44.14599990844727,11.979000091552734,41.87099838256836,9.623000144958496,2.430999994277954,0.0,41.29899978637695
2016-07-13 10:45:00,45.06700134277344,12.64900016784668,42.88899993896485,10.239999771118164,2.430999994277954,0.0,41.29899978637695
2016-07-13 11:00:00,48.33399963378906,13.56999969482422,45.62300109863281,10.855999946594238,2.430999994277954,0.0,41.51850128173828
2016-07-13 11:15:00,46.32400131225586,13.319000244140625,44.310001373291016,10.829999923706056,2.430999994277954,0.0,41.51850128173828
2016-07-13 11:30:00,46.32400131225586,13.402999877929688,45.32899856567383,11.5,2.430999994277954,0.0,41.51850128173828
2016-07-13 11:45:00,45.1510009765625,13.319000244140625,44.06900024414063,11.258000373840332,0.0,0.0,41.079498291015625
2016-07-13 12:00:00,44.816001892089844,13.402999877929688,44.14899826049805,11.633999824523926,0.0,0.0,39.54100036621094
2016-07-13 12:15:00,45.486000061035156,14.072999954223633,44.685001373291016,12.303999900817873,0.0,0.0,38.44250106811523
2016-07-13 12:30:00,44.900001525878906,13.73799991607666,43.88100051879883,11.767999649047852,0.0,0.0,38.00299835205078
2016-07-13 12:45:00,47.24499893188477,15.246000289916992,45.97200012207031,13.21500015258789,0.0,0.0,38.222999572753906
2016-07-13 13:00:00,48.91999816894531,15.748000144958494,47.79499816894531,13.564000129699707,1.22599995136261,0.0,38.662498474121094
2016-07-13 13:15:00,49.59099960327149,16.419000625610348,48.4109992980957,14.18000030517578,0.0,0.0,39.32099914550781
2016-07-13 13:30:00,47.915000915527344,15.83199977874756,46.88299942016602,13.644000053405762,1.2150000333786009,0.0,39.98049926757813
2016-07-13 13:45:00,47.07799911499024,15.246000289916992,46.4010009765625,13.536999702453613,0.0,0.0,40.85950088500977
2016-07-13 14:00:00,50.00899887084961,16.670000076293945,49.02799987792969,14.340999603271484,0.0,0.0,41.73849868774414
2016-07-13 14:15:00,49.3390007019043,16.250999450683597,47.58000183105469,13.697999954223633,1.2150000333786009,0.0,42.61750030517578
2016-07-13 14:30:00,48.91999816894531,16.166999816894528,46.64199829101562,13.456000328063965,2.430999994277954,0.0,43.71549987792969
2016-07-13 14:45:00,48.25,16.334999084472653,45.89099884033203,13.697999954223633,2.430999994277954,0.0,44.59450149536133
2016-07-13 15:00:00,49.42300033569336,16.586000442504886,46.749000549316406,13.725000381469727,2.430999994277954,0.0,44.81449890136719
2016-07-13 15:15:00,51.51699829101562,17.926000595092773,49.10800170898438,14.609000205993652,2.430999994277954,0.0,45.03400039672852
2016-07-13 15:30:00,50.84700012207031,17.507999420166016,48.571998596191406,14.368000030517578,2.430999994277954,0.0,44.81449890136719
2016-07-13 15:45:00,50.512001037597656,16.92099952697754,48.16999816894531,13.80500030517578,2.430999994277954,0.0,44.15549850463867
2016-07-13 16:00:00,49.59099960327149,17.089000701904293,47.23199844360352,14.072999954223633,2.430999994277954,0.0,44.15549850463867
2016-07-13 16:15:00,51.433998107910156,17.843000411987305,48.6259994506836,14.529000282287598,2.430999994277954,0.0,43.93550109863281
2016-07-13 16:30:00,50.59600067138672,17.423999786376953,49.05500030517578,14.876999855041506,2.430999994277954,0.0,43.93550109863281
2016-07-13 16:45:00,50.512001037597656,16.586000442504886,48.25,13.564000129699707,2.430999994277954,0.0,43.93550109863281
2016-07-13 17:00:00,51.433998107910156,16.670000076293945,48.91999816894531,13.697999954223633,2.430999994277954,0.0,43.71549987792969
2016-07-13 17:15:00,51.26599884033203,16.753999710083008,48.6259994506836,13.510000228881836,2.430999994277954,0.0,43.71549987792969
2016-07-13 17:30:00,53.36000061035156,18.0939998626709,50.60900115966797,14.824000358581545,2.430999994277954,0.0,43.71549987792969
2016-07-13 17:45:00,51.097999572753906,17.926000595092773,48.30400085449219,14.314000129699707,2.430999994277954,1.2790000438690186,43.71549987792969
2016-07-13 18:00:00,54.11399841308594,19.267000198364254,51.01100158691406,15.8149995803833,3.6459999084472656,1.2790000438690186,43.71549987792969
2016-07-13 18:15:00,54.19800186157226,19.937000274658203,51.60100173950195,16.030000686645508,2.121999979019165,0.0,43.71549987792969
2016-07-13 18:30:00,52.27099990844727,18.429000854492188,50.12699890136719,15.413000106811525,2.121999979019165,0.0,43.71549987792969
2016-07-13 18:45:00,50.512001037597656,17.926000595092773,49.21500015258789,14.958000183105467,2.121999979019165,0.0,43.71549987792969
2016-07-13 19:00:00,48.91999816894531,16.670000076293945,47.3390007019043,13.859000205993652,2.121999979019165,0.0,43.2765007019043
2016-07-13 19:15:00,49.67399978637695,15.748000144958494,46.64199829101562,12.732999801635742,2.121999979019165,0.0,43.2765007019043
2016-07-13 19:30:00,50.59600067138672,16.92099952697754,49.0009994506836,14.340999603271484,2.121999979019165,0.0,43.2765007019043
2016-07-13 19:45:00,50.76300048828125,17.004999160766598,49.05500030517578,14.100000381469727,2.121999979019165,0.0,42.83649826049805
2016-07-13 20:00:00,51.85200119018555,17.926000595092773,49.1349983215332,14.984000205993652,2.121999979019165,0.0,42.83649826049805
2016-07-13 20:15:00,54.53300094604492,19.099000930786133,51.17200088500977,15.38700008392334,3.3580000400543213,0.0,42.617000579833984
2016-07-13 20:30:00,55.70600128173828,19.684999465942386,52.43199920654297,16.003000259399414,3.3580000400543213,0.0,42.397499084472656
2016-07-13 20:45:00,54.53300094604492,19.51799964904785,51.43999862670898,15.97599983215332,3.3580000400543213,0.0,42.397499084472656
2016-07-13 21:00:00,50.84700012207031,17.843000411987305,49.5369987487793,15.092000007629395,0.0,0.0,42.178001403808594
2016-07-13 21:15:00,51.097999572753906,17.507999420166016,49.21500015258789,14.715999603271484,1.524999976158142,0.0,41.737998962402344
2016-07-13 21:30:00,49.25600051879883,16.836999893188473,46.45399856567383,14.152999877929688,2.750999927520752,0.0,39.54100036621094
2016-07-13 21:45:00,51.01499938964844,18.17799949645996,48.0359992980957,15.118000030517578,2.750999927520752,0.0,37.34400177001953
2016-07-13 22:00:00,50.512001037597656,18.010000228881836,47.125,14.850000381469727,2.750999927520752,0.0,37.124000549316406
2016-07-13 22:15:00,46.99399948120117,16.836999893188473,44.84600067138672,14.395000457763672,2.750999927520752,0.0,37.124000549316406
2016-07-13 22:30:00,48.41799926757813,17.423999786376953,45.75699996948242,14.475000381469727,2.750999927520752,0.0,36.90449905395508
2016-07-13 22:45:00,46.99399948120117,16.50200080871582,45.06000137329102,13.725000381469727,2.750999927520752,0.0,37.124000549316406
2016-07-13 23:00:00,45.90499877929688,16.334999084472653,44.38999938964844,14.152999877929688,1.5349999666213991,0.0,37.34400177001953
2016-07-13 23:15:00,47.49599838256836,16.670000076293945,44.73899841308594,14.045999526977539,2.7720000743865967,0.0,37.34400177001953
2016-07-13 23:30:00,41.79999923706055,14.072999954223633,40.262001037597656,12.170000076293945,1.2150000333786009,0.0,37.34400177001953
2016-07-13 23:45:00,45.73699951171875,16.083000183105472,44.09500122070313,13.80500030517578,1.2150000333786009,0.0,37.5634994506836
2016-07-14 00:00:00,46.40700149536133,16.586000442504886,44.01499938964844,13.911999702453613,2.494999885559082,0.0,37.78300094604492
2016-07-14 00:15:00,44.229000091552734,15.07800006866455,41.28099822998047,12.62600040435791,2.494999885559082,0.0,37.78300094604492
2016-07-14 00:30:00,45.486000061035156,15.916000366210938,43.479000091552734,13.564000129699707,2.494999885559082,0.0,37.78300094604492
2016-07-14 00:45:00,45.31800079345703,15.83199977874756,42.59400177001953,13.21500015258789,2.494999885559082,0.0,37.78300094604492
2016-07-14 01:00:00,45.23500061035156,15.496999740600586,42.00500106811523,12.706000328063965,2.494999885559082,0.0,37.78300094604492
2016-07-14 01:15:00,44.73199844360352,15.83199977874756,41.73699951171875,13.321999549865724,2.494999885559082,0.0,38.00299835205078
2016-07-14 01:30:00,45.4020004272461,15.83199977874756,42.72800064086914,13.348999977111815,2.494999885559082,0.0,38.00299835205078
2016-07-14 01:45:00,43.47600173950195,15.07800006866455,41.790000915527344,12.946999549865724,2.494999885559082,0.0,38.00299835205078
2016-07-14 02:00:00,44.229000091552734,15.413000106811525,41.60300064086914,13.107999801635742,2.494999885559082,0.0,38.00299835205078
2016-07-14 02:15:00,43.89400100708008,15.161999702453613,41.46799850463867,12.920000076293945,2.494999885559082,0.0,38.00299835205078
2016-07-14 02:30:00,44.14599990844727,15.413000106811525,41.415000915527344,12.894000053405762,2.494999885559082,0.0,38.00299835205078
2016-07-14 02:45:00,44.816001892089844,15.664999961853027,42.19200134277344,13.053999900817873,2.494999885559082,0.0,38.00299835205078
2016-07-14 03:00:00,42.47000122070313,14.82699966430664,39.77999877929688,12.46500015258789,2.494999885559082,0.0,38.00299835205078
2016-07-14 03:15:00,44.229000091552734,15.916000366210938,41.52199935913086,13.21500015258789,2.494999885559082,0.0,37.78300094604492
2016-07-14 03:30:00,41.46500015258789,14.743000030517578,40.47700119018555,12.760000228881836,0.0,0.0,37.78300094604492
2016-07-14 03:45:00,44.39699935913086,16.083000183105472,42.24599838256836,13.644000053405762,1.2580000162124634,0.0,37.78300094604492
2016-07-14 04:00:00,42.21900177001953,14.91100025177002,40.39599990844727,13.081000328063965,1.2580000162124634,0.0,37.5634994506836
2016-07-14 04:15:00,43.81100082397461,15.413000106811525,41.62900161743164,13.241999626159668,2.494999885559082,0.0,37.5634994506836
2016-07-14 04:30:00,44.56499862670898,15.496999740600586,41.60300064086914,13.081000328063965,2.494999885559082,0.0,37.5634994506836
2016-07-14 04:45:00,42.972999572753906,14.743000030517578,40.262001037597656,12.46500015258789,2.494999885559082,0.0,37.5634994506836
2016-07-14 05:00:00,44.73199844360352,15.581000328063965,41.60300064086914,12.894000053405762,2.494999885559082,0.0,37.34349822998047
2016-07-14 05:15:00,44.14599990844727,15.07800006866455,41.60300064086914,12.678999900817873,2.494999885559082,0.0,36.90449905395508
2016-07-14 05:30:00,44.56499862670898,14.994000434875488,41.76300048828125,12.652000427246096,2.494999885559082,0.0,36.0255012512207
2016-07-14 05:45:00,44.0620002746582,14.91100025177002,41.84400177001953,12.598999977111815,1.2369999885559082,0.0,35.58599853515625
2016-07-14 06:00:00,40.87900161743164,13.234999656677244,38.14500045776367,10.989999771118164,2.697000026702881,0.0,35.36650085449219
2016-07-14 06:15:00,43.72700119018555,14.743000030517578,41.30799865722656,12.41100025177002,2.697000026702881,0.0,35.36650085449219
2016-07-14 06:30:00,44.0620002746582,14.994000434875488,41.54899978637695,12.62600040435791,2.697000026702881,0.0,35.36650085449219
2016-07-14 06:45:00,43.391998291015625,14.659000396728516,40.79800033569336,12.222999572753904,2.697000026702881,0.0,35.36650085449219
2016-07-14 07:00:00,43.05699920654297,14.407999992370605,40.82500076293945,12.437999725341795,2.697000026702881,0.0,35.58599853515625
2016-07-14 07:15:00,40.87900161743164,14.156999588012695,39.77999877929688,12.46500015258789,0.0,0.0,35.80550003051758
2016-07-14 07:30:00,39.53799819946289,14.156999588012695,38.46599960327149,12.598999977111815,0.0,0.0,36.0255012512207
2016-07-14 07:45:00,38.11399841308594,11.979000091552734,37.39400100708008,10.37399959564209,0.0,0.0,36.46500015258789
2016-07-14 08:00:00,39.62200164794922,12.229999542236328,38.94900131225586,10.74899959564209,0.0,0.0,36.68450164794922
2016-07-14 08:15:00,40.87900161743164,12.815999984741213,39.99399948120117,11.071000099182127,0.0,0.0,36.90399932861328
2016-07-14 08:30:00,43.2239990234375,14.241000175476074,42.27299880981445,12.41100025177002,0.0,0.0,37.34400177001953
2016-07-14 08:45:00,42.1349983215332,13.56999969482422,41.33399963378906,11.821000099182127,0.0,0.0,37.5634994506836
2016-07-14 09:00:00,42.972999572753906,13.98900032043457,42.29899978637695,12.08899974822998,0.0,0.0,37.78300094604492
2016-07-14 09:15:00,44.56499862670898,15.161999702453613,43.237998962402344,12.894000053405762,1.246999979019165,0.0,38.00299835205078
2016-07-14 09:30:00,44.900001525878906,14.994000434875488,43.88100051879883,13.107999801635742,1.2150000333786009,0.0,38.222999572753906
2016-07-14 09:45:00,44.0620002746582,14.241000175476074,42.72800064086914,12.25,1.2150000333786009,0.0,38.44250106811523
2016-07-14 10:00:00,44.983001708984375,13.821999549865724,43.88100051879883,11.928999900817873,1.22599995136261,0.0,38.6619987487793
2016-07-14 10:15:00,43.72700119018555,13.402999877929688,42.99599838256836,11.579999923706055,0.0,0.0,38.6619987487793
2016-07-14 10:30:00,45.82099914550781,15.246000289916992,44.60499954223633,12.812999725341795,1.2690000534057615,0.0,38.6619987487793
2016-07-14 10:45:00,48.91999816894531,16.586000442504886,47.5270004272461,13.859000205993652,1.2690000534057615,0.0,39.10150146484375
2016-07-14 11:00:00,49.0880012512207,16.586000442504886,47.5,13.939000129699707,1.2690000534057615,0.0,39.54100036621094
2016-07-14 11:15:00,48.50199890136719,16.836999893188473,47.25899887084961,14.314000129699707,1.2690000534057615,0.0,39.98049926757813
2016-07-14 11:30:00,49.17200088500977,16.586000442504886,47.44599914550781,14.100000381469727,1.2690000534057615,0.0,40.20050048828125
2016-07-14 11:45:00,49.25600051879883,16.419000625610348,47.3120002746582,13.939000129699707,1.2690000534057615,0.0,40.63949966430664
2016-07-14 12:00:00,48.41799926757813,15.413000106811525,46.53499984741211,13.081000328063965,1.2690000534057615,0.0,41.079498291015625
2016-07-14 12:15:00,48.33399963378906,15.581000328063965,46.374000549316406,13.107999801635742,1.2690000534057615,0.0,41.079498291015625
2016-07-14 12:30:00,47.915000915527344,15.496999740600586,45.62300109863281,13.081000328063965,1.2690000534057615,0.0,41.51850128173828
2016-07-14 12:45:00,48.75299835205078,15.664999961853027,46.9640007019043,13.43000030517578,1.2690000534057615,0.0,42.1775016784668
2016-07-14 13:00:00,47.32899856567383,14.91100025177002,44.97999954223633,12.357000350952148,1.2690000534057615,0.0,42.397499084472656
2016-07-14 13:15:00,46.90999984741211,15.07800006866455,44.33700180053711,12.866999626159668,1.2690000534057615,0.0,42.83649826049805
2016-07-14 13:30:00,47.41299819946289,15.664999961853027,45.94499969482422,13.135000228881836,1.2790000438690186,0.0,42.83649826049805
2016-07-14 13:45:00,49.00400161743164,16.250999450683597,46.6150016784668,13.43000030517578,1.2790000438690186,0.0,42.83649826049805
2016-07-14 14:00:00,48.50199890136719,16.250999450683597,46.85599899291992,13.644000053405762,2.5799999237060547,0.0,42.83649826049805
2016-07-14 14:15:00,48.66899871826172,16.083000183105472,46.2400016784668,13.510000228881836,2.5799999237060547,0.0,43.2765007019043
2016-07-14 14:30:00,47.32899856567383,16.083000183105472,45.73099899291992,13.348999977111815,2.5799999237060547,0.0,43.49599838256836
2016-07-14 14:45:00,47.83200073242188,15.748000144958494,45.8650016784668,13.161999702453613,2.5799999237060547,0.0,43.49599838256836
2016-07-14 15:00:00,48.41799926757813,16.166999816894528,46.85599899291992,13.83199977874756,2.5799999237060547,0.0,43.49599838256836
2016-07-14 15:15:00,47.1609992980957,15.329999923706055,45.51599884033203,12.84000015258789,2.5799999237060547,0.0,43.2760009765625
2016-07-14 15:30:00,44.983001708984375,15.07800006866455,44.14899826049805,13.187999725341795,0.0,0.0,43.05649948120117
2016-07-14 15:45:00,49.3390007019043,17.34000015258789,46.85599899291992,14.715999603271484,2.494999885559082,0.0,43.05649948120117
2016-07-14 16:00:00,50.76300048828125,17.507999420166016,48.571998596191406,14.850000381469727,2.494999885559082,0.0,43.05649948120117
2016-07-14 16:15:00,51.85200119018555,18.17799949645996,49.32300186157226,15.4399995803833,2.494999885559082,0.0,42.617000579833984
2016-07-14 16:30:00,51.349998474121094,18.93199920654297,49.5099983215332,15.869000434875488,2.494999885559082,0.0,42.1775016784668
2016-07-14 16:45:00,50.26100158691406,17.674999237060547,48.38399887084961,14.824000358581545,2.494999885559082,0.0,41.73849868774414
2016-07-14 17:00:00,52.10400009155274,18.26099967956543,50.31399917602539,15.333000183105467,2.494999885559082,0.0,40.63949966430664
2016-07-14 17:15:00,50.59600067138672,17.423999786376953,49.45700073242188,14.876999855041506,0.0,0.0,38.44200134277344
2016-07-14 17:30:00,50.84700012207031,17.089000701904293,48.4379997253418,14.20699977874756,1.2150000333786009,0.0,37.78350067138672
2016-07-14 17:45:00,50.34500122070313,16.836999893188473,47.76800155639648,14.126999855041506,2.440999984741211,0.0,37.34349822998047
2016-07-14 18:00:00,45.90499877929688,14.994000434875488,43.69300079345703,12.571999549865724,2.440999984741211,0.0,35.58599853515625
2016-07-14 18:15:00,49.67399978637695,16.250999450683597,47.36600112915039,13.564000129699707,2.440999984741211,0.0,35.146499633789055
2016-07-14 18:30:00,49.42300033569336,16.92099952697754,47.3390007019043,14.18000030517578,2.440999984741211,0.0,34.92699813842773
2016-07-14 18:45:00,50.17699813842773,17.172000885009766,48.00899887084961,14.286999702453613,2.440999984741211,0.0,34.707000732421875
2016-07-14 19:00:00,45.06700134277344,13.821999549865724,44.04199981689453,12.008999824523926,1.2150000333786009,0.0,34.707000732421875
2016-07-14 19:15:00,44.900001525878906,12.64900016784668,42.88899993896485,10.37399959564209,2.6649999618530282,0.0,34.707000732421875
2016-07-14 19:30:00,45.31800079345703,13.904999732971193,43.26399993896485,11.472999572753904,2.6649999618530282,0.0,34.267501831054695
2016-07-14 19:45:00,45.1510009765625,13.73799991607666,43.02299880981445,11.446000099182127,2.6649999618530282,0.0,33.827999114990234
2016-07-14 20:00:00,46.2400016784668,14.491999626159668,43.854000091552734,12.062999725341795,2.6649999618530282,0.0,33.60850143432617
2016-07-14 20:15:00,47.74800109863281,15.329999923706055,45.32899856567383,12.62600040435791,2.6649999618530282,0.0,33.60850143432617
2016-07-14 20:30:00,48.41799926757813,15.496999740600586,46.48099899291992,12.866999626159668,2.6649999618530282,0.0,33.60850143432617
2016-07-14 20:45:00,48.41799926757813,15.413000106811525,46.72200012207031,12.973999977111815,2.6649999618530282,0.0,33.60850143432617
2016-07-14 21:00:00,48.83700180053711,17.004999160766598,47.125,14.368000030517578,2.6649999618530282,0.0,33.60850143432617
2016-07-14 21:15:00,49.42300033569336,17.172000885009766,47.63399887084961,14.58199977874756,2.6649999618530282,0.0,33.60850143432617
2016-07-14 21:30:00,49.0880012512207,17.004999160766598,46.53499984741211,14.20699977874756,2.6649999618530282,0.0,33.388999938964844
2016-07-14 21:45:00,48.91999816894531,16.92099952697754,45.94499969482422,14.152999877929688,2.6649999618530282,0.0,33.16899871826172
2016-07-14 22:00:00,47.1609992980957,15.916000366210938,44.09500122070313,13.269000053405762,2.6649999618530282,0.0,32.94900131225586
2016-07-14 22:15:00,44.816001892089844,14.82699966430664,41.84400177001953,12.383999824523926,2.6649999618530282,0.0,32.94900131225586
2016-07-14 22:30:00,45.98899841308594,15.83199977874756,43.50600051879883,13.402999877929688,2.6649999618530282,0.0,33.16899871826172
2016-07-14 22:45:00,44.983001708984375,15.496999740600586,43.90800094604492,13.536999702453613,0.0,0.0,33.16899871826172
2016-07-14 23:00:00,45.82099914550781,15.748000144958494,43.90800094604492,13.510000228881836,2.505000114440918,0.0,33.16899871826172
2016-07-14 23:15:00,45.98899841308594,16.0,43.74700164794922,13.456000328063965,2.505000114440918,0.0,33.16899871826172
2016-07-14 23:30:00,45.31800079345703,15.664999961853027,42.38000106811523,13.21500015258789,2.505000114440918,0.0,33.388999938964844
2016-07-14 23:45:00,43.2239990234375,14.994000434875488,40.87900161743164,12.571999549865724,2.505000114440918,0.0,33.388999938964844
2016-07-15 00:00:00,40.9630012512207,14.072999954223633,39.48500061035156,11.954999923706055,2.505000114440918,0.0,33.388999938964844
2016-07-15 00:15:00,43.81100082397461,14.91100025177002,41.87099838256836,12.491000175476074,2.505000114440918,0.0,33.388999938964844
2016-07-15 00:30:00,44.816001892089844,14.994000434875488,41.87099838256836,12.78600025177002,2.505000114440918,0.0,33.60850143432617
2016-07-15 00:45:00,42.1349983215332,14.324000358581545,40.10100173950195,12.142999649047852,2.505000114440918,0.0,33.60850143432617
2016-07-15 01:00:00,41.96799850463867,13.654000282287598,39.75299835205078,11.821000099182127,2.505000114440918,0.0,34.04800033569336
2016-07-15 01:15:00,40.54399871826172,13.487000465393065,37.68899917602539,11.28499984741211,2.505000114440918,0.0,34.04800033569336
2016-07-15 01:30:00,38.36600112915039,12.39799976348877,36.29499816894531,10.642000198364258,2.505000114440918,0.0,34.267501831054695
2016-07-15 01:45:00,41.54899978637695,13.904999732971193,39.27000045776367,11.928999900817873,2.505000114440918,0.0,34.48699951171875
2016-07-15 02:00:00,40.9630012512207,12.984000205993652,38.62699890136719,10.855999946594238,2.505000114440918,0.0,34.48699951171875
2016-07-15 02:15:00,40.79499816894531,13.067999839782715,38.30500030517578,10.937000274658203,2.505000114440918,0.0,34.48699951171875
2016-07-15 02:30:00,39.11999893188477,12.39799976348877,36.50899887084961,10.37399959564209,2.505000114440918,0.0,34.48699951171875
2016-07-15 02:45:00,38.78499984741211,12.64900016784668,36.696998596191406,10.480999946594238,2.505000114440918,0.0,34.48699951171875
2016-07-15 03:00:00,40.20899963378906,13.402999877929688,39.11000061035156,11.741000175476074,0.0,0.0,34.48699951171875
2016-07-15 03:15:00,40.54399871826172,13.56999969482422,38.599998474121094,11.472999572753904,1.3220000267028809,0.0,34.48699951171875
2016-07-15 03:30:00,39.70600128173828,13.234999656677244,37.2599983215332,11.178000450134276,1.3220000267028809,0.0,34.48699951171875
2016-07-15 03:45:00,40.62699890136719,13.904999732971193,38.70800018310547,11.847999572753904,2.5369999408721924,0.0,34.267501831054695
2016-07-15 04:00:00,40.79499816894531,13.56999969482422,38.43899917602539,11.366000175476074,2.5369999408721924,0.0,34.48699951171875
2016-07-15 04:15:00,40.62699890136719,13.56999969482422,38.599998474121094,11.366000175476074,1.3109999895095823,0.0,34.48699951171875
2016-07-15 04:30:00,38.03099822998047,13.152000427246096,36.696998596191406,11.446000099182127,1.3109999895095823,0.0,34.707000732421875
2016-07-15 04:45:00,38.11399841308594,12.984000205993652,37.2599983215332,11.28499984741211,0.0,0.0,34.707000732421875
2016-07-15 05:00:00,40.79499816894531,13.234999656677244,38.573001861572266,10.989999771118164,2.5369999408721924,0.0,35.146499633789055
2016-07-15 05:15:00,43.14099884033203,14.491999626159668,41.11999893188477,12.062999725341795,2.5369999408721924,0.0,35.146499633789055
2016-07-15 05:30:00,43.89400100708008,14.407999992370605,41.25400161743164,11.954999923706055,2.5369999408721924,0.0,35.146499633789055
2016-07-15 05:45:00,45.31800079345703,14.82699966430664,42.38000106811523,12.331000328063965,2.5369999408721924,0.0,35.146499633789055
2016-07-15 06:00:00,43.391998291015625,14.072999954223633,40.28900146484375,11.687000274658205,2.5369999408721924,0.0,35.146499633789055
2016-07-15 06:15:00,43.89400100708008,14.994000434875488,42.165000915527344,12.866999626159668,1.2369999885559082,0.0,35.58599853515625
2016-07-15 06:30:00,43.47600173950195,14.576000213623047,41.361000061035156,12.331000328063965,2.815000057220459,0.0,35.58599853515625
2016-07-15 06:45:00,44.73199844360352,15.329999923706055,42.11199951171875,13.027999877929688,2.815000057220459,0.0,36.0255012512207
2016-07-15 07:00:00,45.23500061035156,16.670000076293945,43.02299880981445,13.939000129699707,2.815000057220459,0.0,36.0255012512207
2016-07-15 07:15:00,46.15599822998047,17.172000885009766,43.935001373291016,14.609000205993652,2.815000057220459,0.0,36.46500015258789
2016-07-15 07:30:00,40.87900161743164,13.319000244140625,39.055999755859375,11.446000099182127,2.815000057220459,0.0,36.90399932861328
2016-07-15 07:45:00,40.04100036621094,12.815999984741213,39.18999862670898,11.472999572753904,1.3539999723434448,0.0,37.124000549316406
2016-07-15 08:00:00,41.04600143432617,13.56999969482422,39.512001037597656,11.687000274658205,1.2150000333786009,0.0,37.78350067138672
2016-07-15 08:15:00,43.72700119018555,15.496999740600586,41.84400177001953,13.456000328063965,1.2150000333786009,0.0,38.22249984741211
2016-07-15 08:30:00,47.24499893188477,17.34000015258789,45.43600082397461,14.743000030517578,1.2150000333786009,0.0,38.88199996948242
2016-07-15 08:45:00,45.90499877929688,17.089000701904293,43.69300079345703,14.58199977874756,2.463000059127808,0.0,39.54100036621094
2016-07-15 09:00:00,49.75799942016602,17.926000595092773,47.472999572753906,15.279000282287598,2.463000059127808,0.0,39.98049926757813
2016-07-15 09:15:00,50.76300048828125,18.429000854492188,48.09000015258789,15.494000434875488,2.463000059127808,0.0,40.63949966430664
2016-07-15 09:30:00,48.91999816894531,17.423999786376953,46.2400016784668,14.340999603271484,2.463000059127808,0.0,41.07899856567383
2016-07-15 09:45:00,49.50699996948242,17.423999786376953,46.749000549316406,14.824000358581545,2.463000059127808,0.0,41.73849868774414
2016-07-15 10:00:00,48.83700180053711,17.34000015258789,47.7140007019043,14.850000381469727,1.2150000333786009,0.0,41.95800018310547
2016-07-15 10:15:00,49.00400161743164,16.419000625610348,47.44599914550781,13.670999526977539,1.2150000333786009,0.0,42.61750030517578
2016-07-15 10:30:00,48.66899871826172,16.419000625610348,46.5620002746582,13.43000030517578,1.2150000333786009,0.0,43.2760009765625
2016-07-15 10:45:00,49.00400161743164,16.0,46.72200012207031,13.321999549865724,2.494999885559082,0.0,43.2760009765625
2016-07-15 11:00:00,51.097999572753906,17.590999603271484,48.946998596191406,14.555999755859375,2.494999885559082,0.0,43.05649948120117
2016-07-15 11:15:00,50.59600067138672,17.256000518798828,48.2770004272461,14.100000381469727,2.494999885559082,0.0,42.617000579833984
2016-07-15 11:30:00,51.51699829101562,18.0939998626709,49.45700073242188,15.092000007629395,2.494999885559082,0.0,42.397499084472656
2016-07-15 11:45:00,52.35499954223633,18.34499931335449,49.56399917602539,15.22599983215332,2.494999885559082,0.0,42.397499084472656
2016-07-15 12:00:00,51.60100173950195,18.17799949645996,49.43000030517578,15.01099967956543,2.494999885559082,0.0,42.617000579833984
2016-07-15 12:15:00,48.66899871826172,17.004999160766598,46.66899871826172,14.072999954223633,2.494999885559082,0.0,42.617000579833984
2016-07-15 12:30:00,49.00400161743164,17.256000518798828,47.3120002746582,14.420999526977539,2.494999885559082,0.0,42.617000579833984
2016-07-15 12:45:00,49.75799942016602,17.759000778198242,48.11600112915039,14.824000358581545,2.494999885559082,0.0,42.617000579833984
2016-07-15 13:00:00,48.66899871826172,17.34000015258789,47.5270004272461,14.930999755859375,0.0,0.0,42.617000579833984
2016-07-15 13:15:00,50.34500122070313,18.34499931335449,49.48300170898438,15.895999908447266,0.0,0.0,42.617000579833984
2016-07-15 13:30:00,51.349998474121094,18.847999572753906,50.31399917602539,16.29800033569336,0.0,0.0,42.617000579833984
2016-07-15 13:45:00,51.26599884033203,18.429000854492188,50.31399917602539,15.97599983215332,1.2150000333786009,0.0,42.617000579833984
2016-07-15 14:00:00,51.51699829101562,18.93199920654297,50.39500045776367,16.351999282836914,1.22599995136261,0.0,42.83649826049805
2016-07-15 14:15:00,52.60599899291992,19.51799964904785,51.46699905395508,16.861000061035153,1.2150000333786009,0.0,42.83649826049805
2016-07-15 14:30:00,51.93600082397461,19.099000930786133,50.95800018310547,16.405000686645508,0.0,0.0,42.83649826049805
2016-07-15 14:45:00,48.25,16.92099952697754,47.25899887084961,14.555999755859375,0.0,0.0,43.2765007019043
2016-07-15 15:00:00,48.83700180053711,19.684999465942386,47.58000183105469,17.101999282836914,1.2150000333786009,0.0,43.2765007019043
2016-07-15 15:15:00,42.1349983215332,15.07800006866455,41.040000915527344,13.321999549865724,0.0,0.0,43.05649948120117
2016-07-15 15:30:00,42.21900177001953,15.413000106811525,41.709999084472656,14.045999526977539,0.0,0.0,39.76100158691406
2016-07-15 15:45:00,43.81100082397461,16.50200080871582,42.808998107910156,14.58199977874756,0.0,0.0,38.22249984741211
2016-07-15 16:00:00,45.31800079345703,17.172000885009766,44.06900024414063,14.958000183105467,1.2150000333786009,0.0,37.5634994506836
2016-07-15 16:15:00,47.74800109863281,18.763999938964844,46.72200012207031,16.378000259399414,0.0,0.0,37.78350067138672
2016-07-15 16:30:00,50.09299850463867,20.1879997253418,48.6520004272461,17.63800048828125,1.3220000267028809,0.0,37.78350067138672
2016-07-15 16:45:00,47.24499893188477,18.34499931335449,45.54299926757813,15.92300033569336,1.3220000267028809,0.0,37.5634994506836
2016-07-15 17:00:00,46.65900039672852,17.423999786376953,45.6500015258789,15.145000457763672,1.3109999895095823,0.0,37.5634994506836
2016-07-15 17:15:00,46.82600021362305,17.759000778198242,45.14099884033203,15.0649995803833,1.3109999895095823,0.0,37.34349822998047
2016-07-15 17:30:00,46.65900039672852,17.256000518798828,44.47100067138672,14.501999855041506,1.3109999895095823,0.0,36.0255012512207
2016-07-15 17:45:00,47.24499893188477,17.759000778198242,44.73899841308594,15.038000106811525,2.5369999408721924,0.0,35.36600112915039
2016-07-15 18:00:00,47.07799911499024,16.250999450683597,44.25600051879883,13.37600040435791,2.5369999408721924,0.0,34.707000732421875
2016-07-15 18:15:00,46.49100112915039,15.664999961853027,43.80099868774414,13.295999526977539,2.5369999408721924,0.0,34.267501831054695
2016-07-15 18:30:00,45.56999969482422,15.413000106811525,42.99599838256836,12.894000053405762,2.5369999408721924,0.0,34.04800033569336
2016-07-15 18:45:00,42.21900177001953,13.821999549865724,39.35100173950195,11.312000274658205,2.5369999408721924,0.0,34.04800033569336
2016-07-15 19:00:00,43.05699920654297,13.487000465393065,40.34299850463867,11.258000373840332,2.5369999408721924,0.0,34.04800033569336
2016-07-15 19:15:00,43.30799865722656,13.904999732971193,40.87900161743164,11.392000198364258,2.5369999408721924,0.0,34.04800033569336
2016-07-15 19:30:00,46.74300003051758,15.83199977874756,44.900001525878906,13.295999526977539,1.5670000314712524,0.0,34.04800033569336
2016-07-15 19:45:00,45.1510009765625,15.246000289916992,43.63999938964844,13.027999877929688,1.5670000314712524,0.0,33.388500213623054
2016-07-15 20:00:00,45.06700134277344,15.329999923706055,42.94300079345703,12.866999626159668,1.5670000314712524,0.0,33.388500213623054
2016-07-15 20:15:00,44.229000091552734,14.659000396728516,42.62099838256836,12.383999824523926,1.5670000314712524,0.0,33.16899871826172
2016-07-15 20:30:00,44.229000091552734,14.576000213623047,42.05799865722656,12.331000328063965,1.5670000314712524,0.0,33.16899871826172
2016-07-15 20:45:00,45.73699951171875,15.496999740600586,42.91600036621094,13.053999900817873,2.815000057220459,0.0,33.388500213623054
2016-07-15 21:00:00,45.56999969482422,15.748000144958494,42.86199951171875,13.081000328063965,2.815000057220459,0.0,33.388500213623054
2016-07-15 21:15:00,44.56499862670898,14.576000213623047,42.084999084472656,12.062999725341795,2.815000057220459,0.0,33.60850143432617
2016-07-15 21:30:00,45.1510009765625,16.083000183105472,43.02299880981445,13.295999526977539,2.815000057220459,0.0,33.60850143432617
2016-07-15 21:45:00,45.56999969482422,15.664999961853027,43.02299880981445,13.107999801635742,2.815000057220459,0.0,33.827999114990234
2016-07-15 22:00:00,45.73699951171875,16.50200080871582,43.88100051879883,13.725000381469727,2.815000057220459,0.0,33.827999114990234
2016-07-15 22:15:00,45.73699951171875,17.004999160766598,44.55099868774414,14.876999855041506,0.0,0.0,33.60850143432617
2016-07-15 22:30:00,46.40700149536133,17.507999420166016,44.20299911499024,14.904000282287598,1.3329999446868896,0.0,33.388500213623054
