date,HUFL,HULL,MUFL,MULL,LUFL,LULL,OT
2016-07-19 17:00:00,49.67399978637695,18.34499931335449,47.6609992980957,15.680999755859375,1.2690000534057615,0.0,43.05649948120117
2016-07-19 17:15:00,49.59099960327149,17.34000015258789,47.01699829101562,14.368000030517578,2.4839999675750732,0.0,43.05649948120117
2016-07-19 17:30:00,49.75799942016602,16.0,47.125,13.241999626159668,2.4839999675750732,0.0,42.83700180053711
2016-07-19 17:45:00,49.67399978637695,16.50200080871582,46.9900016784668,13.321999549865724,2.4839999675750732,0.0,42.83700180053711
2016-07-19 18:00:00,49.3390007019043,15.581000328063965,47.23199844360352,13.027999877929688,2.4839999675750732,0.0,42.397499084472656
2016-07-19 18:15:00,49.42300033569336,15.748000144958494,46.64199829101562,13.107999801635742,2.4839999675750732,0.0,42.397499084472656
2016-07-19 18:30:00,49.0880012512207,16.334999084472653,45.91799926757813,13.402999877929688,2.4839999675750732,0.0,42.178001403808594
2016-07-19 18:45:00,45.486000061035156,14.156999588012695,42.165000915527344,11.472999572753904,2.4839999675750732,0.0,41.95800018310547
2016-07-19 19:00:00,44.0620002746582,12.984000205993652,41.46799850463867,10.401000022888184,3.6989998817443848,0.0,41.95800018310547
2016-07-19 19:15:00,45.4020004272461,13.152000427246096,41.68299865722656,10.079000473022461,3.6989998817443848,1.3650000095367432,41.737998962402344
2016-07-19 19:30:00,45.1510009765625,12.984000205993652,42.70199966430664,10.401000022888184,2.4730000495910645,0.0,41.737998962402344
2016-07-19 19:45:00,44.0620002746582,12.39799976348877,42.88899993896485,10.454000473022461,2.4730000495910645,0.0,41.737998962402344
2016-07-19 20:00:00,46.32400131225586,13.402999877929688,43.31800079345703,10.74899959564209,2.4730000495910645,0.0,41.51850128173828
2016-07-19 20:15:00,48.08300018310547,14.576000213623047,44.84600067138672,11.579999923706055,2.4730000495910645,0.0,41.29899978637695
2016-07-19 20:30:00,51.18199920654297,16.083000183105472,47.92900085449219,12.78600025177002,2.4730000495910645,0.0,41.29899978637695
2016-07-19 20:45:00,51.01499938964844,16.0,47.5270004272461,12.652000427246096,2.4730000495910645,1.2899999618530271,41.07899856567383
2016-07-19 21:00:00,52.77399826049805,17.843000411987305,49.32300186157226,14.20699977874756,2.4730000495910645,0.0,41.07899856567383
2016-07-19 21:15:00,49.67399978637695,16.166999816894528,47.553001403808594,13.00100040435791,2.4730000495910645,0.0,40.85950088500977
2016-07-19 21:30:00,51.097999572753906,17.089000701904293,48.4109992980957,13.777999877929688,2.4730000495910645,0.0,40.63999938964844
2016-07-19 21:45:00,51.26599884033203,16.753999710083008,48.00899887084961,13.536999702453613,2.4730000495910645,0.0,40.63999938964844
2016-07-19 22:00:00,48.16699981689453,15.83199977874756,46.07899856567383,13.187999725341795,2.4730000495910645,0.0,40.63999938964844
2016-07-19 22:15:00,48.16699981689453,15.329999923706055,45.81100082397461,12.62600040435791,2.4730000495910645,0.0,40.63999938964844
2016-07-19 22:30:00,48.66899871826172,15.496999740600586,45.54299926757813,12.545000076293945,2.4730000495910645,0.0,40.63999938964844
2016-07-19 22:45:00,44.229000091552734,13.73799991607666,41.76300048828125,11.392000198364258,2.4730000495910645,0.0,40.20000076293945
2016-07-19 23:00:00,42.972999572753906,13.821999549865724,40.74499893188477,11.33899974822998,2.4730000495910645,0.0,40.20000076293945
2016-07-19 23:15:00,46.82600021362305,15.07800006866455,44.14899826049805,12.331000328063965,2.4730000495910645,0.0,40.20000076293945
2016-07-19 23:30:00,47.49599838256836,15.246000289916992,44.25600051879883,12.437999725341795,2.4730000495910645,0.0,40.20000076293945
2016-07-19 23:45:00,45.1510009765625,14.491999626159668,42.11199951171875,11.71399974822998,2.4730000495910645,1.2150000333786009,40.20000076293945
2016-07-20 00:00:00,39.874000549316406,12.732999801635742,37.98400115966797,10.722000122070312,2.4730000495910645,0.0,40.20000076293945
2016-07-20 00:15:00,43.30799865722656,14.324000358581545,41.87099838256836,11.954999923706055,2.4730000495910645,0.0,39.98049926757813
2016-07-20 00:30:00,42.63800048828125,12.64900016784668,40.15499877929688,10.37399959564209,2.4730000495910645,0.0,39.98049926757813
2016-07-20 00:45:00,41.04600143432617,12.314000129699707,39.00199890136719,10.31999969482422,2.4730000495910645,0.0,39.76100158691406
2016-07-20 01:00:00,40.79499816894531,11.727999687194824,38.33200073242188,9.435999870300293,2.4730000495910645,0.0,39.76100158691406
2016-07-20 01:15:00,36.77399826049805,10.470999717712402,34.553001403808594,8.416999816894531,2.4730000495910645,0.0,39.54100036621094
2016-07-20 01:30:00,41.2140007019043,12.984000205993652,39.16299819946289,10.454000473022461,2.4730000495910645,0.0,39.32099914550781
2016-07-20 01:45:00,41.2140007019043,13.152000427246096,39.56499862670898,10.883000373840332,2.4730000495910645,0.0,39.32099914550781
2016-07-20 02:00:00,41.46500015258789,13.402999877929688,38.84199905395508,10.90999984741211,2.4730000495910645,0.0,38.88199996948242
2016-07-20 02:15:00,42.1349983215332,13.402999877929688,40.611000061035156,11.151000022888184,2.4730000495910645,0.0,38.88199996948242
2016-07-20 02:30:00,38.44900131225586,11.810999870300293,37.2869987487793,10.427000045776367,0.0,0.0,38.88199996948242
2016-07-20 02:45:00,41.54899978637695,13.402999877929688,40.47700119018555,11.579999923706055,1.2369999885559082,0.0,38.88199996948242
2016-07-20 03:00:00,40.20899963378906,11.895000457763672,38.46599960327149,10.105999946594238,1.2369999885559082,0.0,38.88199996948242
2016-07-20 03:15:00,37.277000427246094,11.057000160217283,35.54399871826172,9.354999542236328,1.2369999885559082,0.0,38.6619987487793
2016-07-20 03:30:00,41.04600143432617,13.73799991607666,39.18999862670898,11.741000175476074,1.2369999885559082,0.0,38.6619987487793
2016-07-20 03:45:00,40.87900161743164,13.319000244140625,38.46599960327149,11.097999572753906,1.2369999885559082,0.0,38.6619987487793
2016-07-20 04:00:00,40.79499816894531,13.402999877929688,38.52000045776367,11.043999671936037,2.45199990272522,0.0,38.6619987487793
2016-07-20 04:15:00,42.05199813842773,13.73799991607666,40.04800033569336,11.71399974822998,2.45199990272522,0.0,38.6619987487793
2016-07-20 04:30:00,40.3759994506836,13.234999656677244,39.512001037597656,11.687000274658205,0.0,0.0,38.6619987487793
2016-07-20 04:45:00,41.13000106811523,13.73799991607666,40.04800033569336,11.875,1.2150000333786009,0.0,38.44250106811523
2016-07-20 05:00:00,40.04100036621094,12.984000205993652,39.21699905395508,11.28499984741211,0.0,0.0,38.44250106811523
2016-07-20 05:15:00,40.79499816894531,13.402999877929688,39.75299835205078,11.472999572753904,0.0,0.0,38.222999572753906
2016-07-20 05:30:00,42.80500030517578,13.487000465393065,40.986000061035156,11.418999671936035,1.3329999446868896,0.0,38.222999572753906
2016-07-20 05:45:00,39.95700073242188,12.732999801635742,37.849998474121094,10.668999671936037,1.3329999446868896,0.0,38.222999572753906
2016-07-20 06:00:00,40.71099853515625,12.480999946594238,39.72600173950195,10.74899959564209,1.246999979019165,0.0,38.222999572753906
2016-07-20 06:15:00,43.391998291015625,14.324000358581545,40.77199935913086,11.954999923706055,2.45199990272522,0.0,38.222999572753906
2016-07-20 06:30:00,42.72200012207031,13.73799991607666,40.39599990844727,11.633999824523926,2.45199990272522,0.0,38.222999572753906
2016-07-20 06:45:00,41.88399887084961,13.56999969482422,40.10100173950195,11.392000198364258,2.45199990272522,0.0,38.222999572753906
2016-07-20 07:00:00,43.05699920654297,13.98900032043457,40.52999877929688,11.741000175476074,2.45199990272522,0.0,38.44250106811523
2016-07-20 07:15:00,42.05199813842773,13.98900032043457,40.66400146484375,12.116000175476074,2.45199990272522,0.0,38.44250106811523
2016-07-20 07:30:00,37.946998596191406,11.392000198364258,35.35699844360352,9.302000045776367,2.45199990272522,0.0,38.6619987487793
2016-07-20 07:45:00,37.69599914550781,11.057000160217283,36.59000015258789,9.435999870300293,1.2369999885559082,0.0,39.10150146484375
2016-07-20 08:00:00,40.79499816894531,12.984000205993652,39.45800018310547,11.071000099182127,1.2369999885559082,0.0,39.54100036621094
2016-07-20 08:15:00,44.3129997253418,15.664999961853027,42.83599853515625,13.536999702453613,1.2580000162124634,0.0,39.98049926757813
2016-07-20 08:30:00,43.2239990234375,15.161999702453613,42.32600021362305,13.402999877929688,0.0,0.0,40.41999816894531
2016-07-20 08:45:00,44.3129997253418,15.329999923706055,43.45199966430664,13.536999702453613,1.2150000333786009,0.0,40.85950088500977
2016-07-20 09:00:00,44.229000091552734,15.916000366210938,42.75500106811523,13.697999954223633,1.2150000333786009,0.0,40.85950088500977
2016-07-20 09:15:00,45.65399932861328,16.0,44.229000091552734,13.885000228881836,1.2150000333786009,0.0,41.73849868774414
2016-07-20 09:30:00,44.3129997253418,14.659000396728516,43.02299880981445,12.571999549865724,1.2150000333786009,0.0,42.397499084472656
2016-07-20 09:45:00,43.558998107910156,13.56999969482422,42.32600021362305,11.687000274658205,1.2150000333786009,0.0,43.2765007019043
2016-07-20 10:00:00,43.391998291015625,12.984000205993652,41.62900161743164,10.96399974822998,1.2150000333786009,0.0,43.71549987792969
2016-07-20 10:15:00,43.89400100708008,13.821999549865724,43.02299880981445,11.902000427246096,1.2150000333786009,0.0,44.375
2016-07-20 10:30:00,44.14599990844727,13.904999732971193,42.75500106811523,11.982000350952148,1.2150000333786009,0.0,45.25400161743164
2016-07-20 10:45:00,44.983001708984375,14.743000030517578,43.69300079345703,12.706000328063965,1.2150000333786009,0.0,45.91299819946289
2016-07-20 11:00:00,47.915000915527344,15.413000106811525,46.749000549316406,13.161999702453613,1.22599995136261,0.0,46.79199981689453
2016-07-20 11:15:00,49.84199905395508,17.004999160766598,48.67900085449219,14.715999603271484,0.0,0.0,47.23149871826172
2016-07-20 11:30:00,50.09299850463867,16.836999893188473,48.4109992980957,14.314000129699707,1.22599995136261,0.0,47.23149871826172
2016-07-20 11:45:00,50.84700012207031,16.753999710083008,49.80500030517578,14.395000457763672,0.0,0.0,47.45149993896485
2016-07-20 12:00:00,50.512001037597656,16.50200080871582,49.67100143432617,14.20699977874756,0.0,0.0,47.23149871826172
2016-07-20 12:15:00,50.68000030517578,16.586000442504886,49.48300170898438,14.26099967956543,1.22599995136261,0.0,47.012001037597656
2016-07-20 12:30:00,51.26599884033203,17.089000701904293,49.93899917602539,14.286999702453613,1.2150000333786009,0.0,46.79199981689453
2016-07-20 12:45:00,51.51699829101562,17.926000595092773,49.93899917602539,14.501999855041506,1.2150000333786009,1.2899999618530271,46.571998596191406
2016-07-20 13:00:00,51.93600082397461,17.759000778198242,49.99300003051758,14.79699993133545,2.430999994277954,0.0,46.352500915527344
2016-07-20 13:15:00,51.68500137329102,17.172000885009766,49.67100143432617,14.420999526977539,2.430999994277954,0.0,46.13249969482422
2016-07-20 13:30:00,51.68500137329102,17.423999786376953,49.7509994506836,14.58199977874756,2.430999994277954,0.0,46.352500915527344
2016-07-20 13:45:00,48.25,16.250999450683597,46.66899871826172,13.777999877929688,2.430999994277954,0.0,46.5724983215332
2016-07-20 14:00:00,50.59600067138672,17.423999786376953,48.16999816894531,14.447999954223633,2.430999994277954,0.0,46.79199981689453
2016-07-20 14:15:00,50.84700012207031,17.34000015258789,48.2770004272461,14.368000030517578,2.430999994277954,0.0,47.23149871826172
2016-07-20 14:30:00,50.93099975585938,17.759000778198242,48.33100128173828,14.529000282287598,2.430999994277954,0.0,47.23149871826172
2016-07-20 14:45:00,44.73199844360352,14.91100025177002,42.35300064086914,12.222999572753904,2.430999994277954,0.0,47.23149871826172
2016-07-20 15:00:00,47.83200073242188,15.496999740600586,44.92599868774414,12.517999649047852,2.430999994277954,0.0,47.23149871826172
2016-07-20 15:15:00,50.09299850463867,17.256000518798828,47.63399887084961,14.045999526977539,2.430999994277954,0.0,47.23149871826172
2016-07-20 15:30:00,51.26599884033203,18.010000228881836,50.44800186157226,15.494000434875488,2.430999994277954,0.0,47.23149871826172
2016-07-20 15:45:00,51.51699829101562,17.423999786376953,50.42200088500977,14.715999603271484,2.430999994277954,0.0,47.23149871826172
2016-07-20 16:00:00,53.2760009765625,18.0939998626709,50.63600158691406,15.0649995803833,2.430999994277954,0.0,47.23149871826172
2016-07-20 16:15:00,50.34500122070313,17.089000701904293,47.98199844360352,13.911999702453613,2.430999994277954,0.0,47.01150131225586
2016-07-20 16:30:00,53.36000061035156,18.17799949645996,50.55599975585938,14.930999755859375,2.430999994277954,0.0,47.01150131225586
2016-07-20 16:45:00,53.69499969482422,19.601999282836914,50.44800186157226,15.97599983215332,2.430999994277954,0.0,46.5724983215332
2016-07-20 17:00:00,53.611000061035156,19.099000930786133,51.14500045776367,15.842000007629395,2.430999994277954,0.0,46.13249969482422
2016-07-20 17:15:00,50.34500122070313,17.590999603271484,47.472999572753906,14.715999603271484,2.430999994277954,0.0,45.91299819946289
2016-07-20 17:30:00,54.28200149536133,18.847999572753906,51.84199905395508,15.628000259399414,2.430999994277954,0.0,45.4739990234375
2016-07-20 17:45:00,53.44400024414063,18.847999572753906,51.03799819946289,15.734999656677244,2.430999994277954,0.0,45.03400039672852
2016-07-20 18:00:00,51.349998474121094,17.926000595092773,49.1619987487793,15.038000106811525,2.430999994277954,0.0,45.03400039672852
2016-07-20 18:15:00,53.862998962402344,19.183000564575195,52.08399963378906,16.243999481201172,2.430999994277954,0.0,44.59500122070313
2016-07-20 18:30:00,54.86800003051758,19.601999282836914,51.86899948120117,16.19099998474121,2.430999994277954,0.0,44.375
2016-07-20 18:45:00,52.52299880981445,19.267000198364254,49.8849983215332,16.083000183105472,2.430999994277954,0.0,44.15499877929688
2016-07-20 19:00:00,51.097999572753906,16.92099952697754,48.5989990234375,13.859000205993652,2.430999994277954,0.0,43.93550109863281
2016-07-20 19:15:00,51.097999572753906,16.670000076293945,48.2239990234375,13.456000328063965,2.430999994277954,0.0,43.93550109863281
2016-07-20 19:30:00,51.18199920654297,17.507999420166016,49.0009994506836,14.340999603271484,2.430999994277954,0.0,43.71599960327149
2016-07-20 19:45:00,52.43899917602539,17.926000595092773,50.23400115966797,14.79699993133545,2.430999994277954,0.0,43.49599838256836
2016-07-20 20:00:00,56.3759994506836,19.51799964904785,53.665000915527344,15.680999755859375,2.430999994277954,0.0,43.49599838256836
2016-07-20 20:15:00,56.3759994506836,19.43400001525879,53.26300048828125,15.842000007629395,2.430999994277954,0.0,43.49599838256836
2016-07-20 20:30:00,54.78400039672852,19.601999282836914,52.00299835205078,15.76200008392334,2.430999994277954,0.0,43.2760009765625
2016-07-20 20:45:00,57.46500015258789,21.19300079345703,53.55799865722656,17.156000137329098,3.688999891281128,1.2150000333786009,43.05649948120117
2016-07-20 21:00:00,57.46500015258789,21.277000427246094,54.81800079345703,17.208999633789062,3.688999891281128,0.0,43.05649948120117
2016-07-20 21:15:00,57.54899978637695,21.19300079345703,54.46900177001953,17.075000762939453,3.688999891281128,1.2150000333786009,43.05649948120117
2016-07-20 21:30:00,56.96200180053711,22.114999771118164,54.63000106811523,17.39699935913086,2.3350000381469727,1.2690000534057615,43.05649948120117
2016-07-20 21:45:00,52.68999862670898,19.183000564575195,50.95800018310547,16.216999053955078,2.3350000381469727,0.0,43.05649948120117
2016-07-20 22:00:00,55.37099838256836,20.27199935913086,52.70000076293945,16.780000686645508,2.3350000381469727,0.0,43.05649948120117
2016-07-20 22:15:00,54.02999877929688,19.768999099731445,51.89599990844727,16.378000259399414,2.3350000381469727,0.0,43.05649948120117
2016-07-20 22:30:00,54.44900131225586,19.51799964904785,51.86899948120117,16.216999053955078,2.3350000381469727,0.0,43.05649948120117
2016-07-20 22:45:00,53.946998596191406,20.104000091552734,51.84199905395508,16.56599998474121,2.3350000381469727,0.0,43.05649948120117
2016-07-20 23:00:00,51.93600082397461,18.51300048828125,50.20700073242188,15.333000183105467,2.3350000381469727,0.0,43.05649948120117
2016-07-20 23:15:00,51.349998474121094,18.763999938964844,48.9739990234375,15.38700008392334,2.3350000381469727,0.0,43.05649948120117
2016-07-20 23:30:00,49.17200088500977,17.759000778198242,47.847999572753906,14.79699993133545,2.3350000381469727,0.0,43.05649948120117
2016-07-20 23:45:00,51.097999572753906,18.429000854492188,49.24200057983398,15.305999755859375,2.3350000381469727,0.0,43.05649948120117
2016-07-21 00:00:00,49.50699996948242,17.926000595092773,47.6870002746582,15.038000106811525,2.3350000381469727,0.0,42.83649826049805
2016-07-21 00:15:00,50.512001037597656,18.26099967956543,47.63399887084961,14.958000183105467,2.3350000381469727,0.0,42.83649826049805
2016-07-21 00:30:00,50.512001037597656,18.26099967956543,47.60699844360352,15.118000030517578,2.3350000381469727,0.0,42.617000579833984
2016-07-21 00:45:00,49.00400161743164,17.674999237060547,47.01699829101562,14.904000282287598,2.3350000381469727,0.0,42.617000579833984
2016-07-21 01:00:00,48.75299835205078,17.004999160766598,45.62300109863281,13.885000228881836,2.3350000381469727,0.0,42.178001403808594
2016-07-21 01:15:00,48.75299835205078,17.172000885009766,45.8650016784668,14.20699977874756,2.3350000381469727,0.0,42.178001403808594
2016-07-21 01:30:00,44.900001525878906,15.246000289916992,42.40700149536133,12.894000053405762,2.3350000381469727,0.0,42.178001403808594
2016-07-21 01:45:00,43.89400100708008,14.576000213623047,40.93199920654297,11.795000076293945,2.3350000381469727,0.0,41.95800018310547
2016-07-21 02:00:00,47.915000915527344,17.004999160766598,44.73899841308594,13.859000205993652,2.3350000381469727,0.0,41.737998962402344
2016-07-21 02:15:00,48.16699981689453,17.507999420166016,44.900001525878906,14.395000457763672,2.3350000381469727,0.0,41.737998962402344
2016-07-21 02:30:00,46.65900039672852,16.166999816894528,44.685001373291016,13.670999526977539,2.3350000381469727,0.0,41.737998962402344
2016-07-21 02:45:00,47.66400146484375,17.004999160766598,44.95299911499024,14.100000381469727,2.4730000495910645,0.0,41.51850128173828
2016-07-21 03:00:00,43.72700119018555,14.659000396728516,40.58399963378906,12.222999572753904,2.4730000495910645,0.0,41.29899978637695
2016-07-21 03:15:00,44.39699935913086,15.916000366210938,41.76300048828125,13.321999549865724,2.4730000495910645,0.0,41.29899978637695
2016-07-21 03:30:00,48.08300018310547,17.759000778198242,45.48899841308594,14.79699993133545,2.4730000495910645,0.0,41.079498291015625
2016-07-21 03:45:00,46.99399948120117,17.004999160766598,44.900001525878906,14.63599967956543,2.4730000495910645,0.0,41.079498291015625
2016-07-21 04:00:00,47.32899856567383,17.34000015258789,45.2750015258789,14.850000381469727,2.4730000495910645,0.0,40.63949966430664
2016-07-21 04:15:00,46.90999984741211,17.256000518798828,44.60499954223633,14.609000205993652,1.5140000581741333,0.0,40.63949966430664
2016-07-21 04:30:00,43.30799865722656,15.664999961853027,41.81700134277344,13.670999526977539,1.343000054359436,0.0,40.63949966430664
2016-07-21 04:45:00,47.49599838256836,17.507999420166016,45.75699996948242,14.984000205993652,1.503000020980835,0.0,40.20050048828125
2016-07-21 05:00:00,47.07799911499024,17.507999420166016,45.06000137329102,14.79699993133545,1.503000020980835,0.0,40.20050048828125
2016-07-21 05:15:00,47.24499893188477,17.34000015258789,46.53499984741211,15.038000106811525,0.0,0.0,39.98049926757813
2016-07-21 05:30:00,44.983001708984375,16.166999816894528,42.94300079345703,14.019000053405762,1.621000051498413,0.0,39.98049926757813
2016-07-21 05:45:00,47.915000915527344,17.423999786376953,45.94499969482422,14.930999755859375,1.621000051498413,0.0,39.760501861572266
2016-07-21 06:00:00,47.999000549316406,17.674999237060547,45.91799926757813,15.0649995803833,1.2369999885559082,0.0,39.760501861572266
2016-07-21 06:15:00,47.32899856567383,17.256000518798828,45.73099899291992,14.715999603271484,1.2369999885559082,0.0,39.760501861572266
2016-07-21 06:30:00,46.90999984741211,16.586000442504886,45.19400024414063,14.340999603271484,1.2369999885559082,0.0,39.760501861572266
2016-07-21 06:45:00,46.74300003051758,17.089000701904293,44.73899841308594,14.234000205993652,1.2369999885559082,0.0,39.760501861572266
2016-07-21 07:00:00,47.49599838256836,17.172000885009766,45.16799926757813,14.368000030517578,1.2369999885559082,0.0,39.98049926757813
2016-07-21 07:15:00,40.3759994506836,13.152000427246096,39.29700088500977,11.33899974822998,1.246999979019165,0.0,40.20000076293945
2016-07-21 07:30:00,41.88399887084961,13.821999549865724,40.45000076293945,11.795000076293945,1.22599995136261,0.0,40.63999938964844
2016-07-21 07:45:00,40.87900161743164,12.984000205993652,39.35100173950195,11.232000350952148,1.2150000333786009,0.0,40.85950088500977
2016-07-21 08:00:00,41.46500015258789,13.487000465393065,40.28900146484375,11.767999649047852,0.0,0.0,41.51850128173828
2016-07-21 08:15:00,43.2239990234375,14.576000213623047,42.165000915527344,12.732999801635742,1.3860000371932983,0.0,42.178001403808594
2016-07-21 08:30:00,46.74300003051758,16.166999816894528,45.48899841308594,14.126999855041506,1.3860000371932983,0.0,42.617000579833984
2016-07-21 08:45:00,49.0880012512207,17.256000518798828,47.74100112915039,14.824000358581545,1.3860000371932983,0.0,43.2765007019043
2016-07-21 09:00:00,49.00400161743164,16.92099952697754,47.6870002746582,14.663000106811525,1.3860000371932983,0.0,43.93550109863281
2016-07-21 09:15:00,49.92599868774414,18.17799949645996,48.33100128173828,15.4399995803833,1.3860000371932983,0.0,44.375
2016-07-21 09:30:00,51.349998474121094,17.34000015258789,50.099998474121094,14.743000030517578,1.3860000371932983,0.0,45.03400039672852
2016-07-21 09:45:00,48.584999084472656,15.664999961853027,47.3390007019043,13.161999702453613,1.3860000371932983,0.0,45.69350051879883
2016-07-21 10:00:00,47.24499893188477,15.07800006866455,45.97200012207031,13.081000328063965,1.246999979019165,0.0,46.13299942016602
2016-07-21 10:15:00,47.49599838256836,14.994000434875488,46.53499984741211,13.027999877929688,0.0,0.0,46.352500915527344
2016-07-21 10:30:00,47.66400146484375,14.994000434875488,46.64199829101562,12.866999626159668,1.2150000333786009,0.0,47.45100021362305
2016-07-21 10:45:00,48.08300018310547,14.994000434875488,46.88299942016602,12.78600025177002,1.22599995136261,0.0,48.33000183105469
2016-07-21 11:00:00,51.18199920654297,17.089000701904293,50.20700073242188,14.609000205993652,1.22599995136261,0.0,48.76950073242188
2016-07-21 11:15:00,55.11899948120117,19.267000198364254,54.01399993896485,16.486000061035153,0.0,0.0,49.64799880981445
2016-07-21 11:30:00,54.44900131225586,18.763999938964844,53.88000106811523,16.270999908447266,0.0,0.0,49.86800003051758
2016-07-21 11:45:00,54.95199966430664,18.59600067138672,53.665000915527344,16.030000686645508,1.2150000333786009,0.0,50.0875015258789
2016-07-21 12:00:00,55.53799819946289,19.267000198364254,54.01399993896485,15.895999908447266,0.0,0.0,50.0880012512207
2016-07-21 12:15:00,55.45399856567383,18.68000030517578,53.98699951171875,15.788999557495115,1.22599995136261,0.0,49.86800003051758
2016-07-21 12:30:00,55.70600128173828,18.68000030517578,54.73699951171875,15.949000358581545,1.2369999885559082,0.0,50.0880012512207
2016-07-21 12:45:00,53.77899932861328,18.010000228881836,52.61999893188477,15.199000358581545,1.22599995136261,0.0,50.52750015258789
2016-07-21 13:00:00,53.52799987792969,18.010000228881836,52.16400146484375,15.359999656677244,0.0,0.0,51.40650177001953
2016-07-21 13:15:00,49.0880012512207,15.07800006866455,47.95500183105469,12.62600040435791,0.0,0.0,52.06549835205078
2016-07-21 13:30:00,50.34500122070313,15.246000289916992,48.91999816894531,12.894000053405762,1.2580000162124634,0.0,52.7244987487793
2016-07-21 13:45:00,49.59099960327149,15.07800006866455,48.5989990234375,12.84000015258789,1.2369999885559082,0.0,52.7244987487793
2016-07-21 14:00:00,52.941001892089844,17.590999603271484,51.816001892089844,14.79699993133545,1.22599995136261,0.0,51.6259994506836
2016-07-21 14:15:00,53.77899932861328,17.759000778198242,52.70000076293945,15.17199993133545,1.22599995136261,0.0,51.6259994506836
2016-07-21 14:30:00,54.02999877929688,18.0939998626709,52.21799850463867,15.145000457763672,1.22599995136261,0.0,51.6259994506836
2016-07-21 14:45:00,53.52799987792969,17.507999420166016,51.97600173950195,14.770000457763672,1.22599995136261,0.0,52.06549835205078
2016-07-21 15:00:00,50.59600067138672,16.50200080871582,49.3489990234375,13.75100040435791,1.2369999885559082,0.0,52.50500106811523
2016-07-21 15:15:00,50.34500122070313,16.419000625610348,48.84000015258789,13.777999877929688,1.2369999885559082,0.0,52.724998474121094
2016-07-21 15:30:00,52.10400009155274,17.172000885009766,51.17200088500977,14.663000106811525,1.2369999885559082,0.0,52.94449996948242
2016-07-21 15:45:00,53.611000061035156,18.010000228881836,52.70000076293945,15.467000007629395,0.0,0.0,52.50500106811523
2016-07-21 16:00:00,54.19800186157226,18.17799949645996,53.20899963378906,15.4399995803833,0.0,0.0,52.28499984741211
2016-07-21 16:15:00,51.01499938964844,16.836999893188473,49.5099983215332,14.18000030517578,1.22599995136261,0.0,51.6259994506836
2016-07-21 16:30:00,52.27099990844727,17.172000885009766,50.95800018310547,14.420999526977539,1.22599995136261,0.0,51.186500549316406
2016-07-21 16:45:00,53.77899932861328,17.843000411987305,52.43199920654297,14.824000358581545,0.0,0.0,50.52750015258789
2016-07-21 17:00:00,53.69499969482422,17.759000778198242,52.37799835205078,15.092000007629395,1.3109999895095823,0.0,50.30749893188477
2016-07-21 17:15:00,54.11399841308594,18.26099967956543,52.21799850463867,14.770000457763672,1.3109999895095823,0.0,49.86800003051758
2016-07-21 17:30:00,50.512001037597656,16.250999450683597,48.6520004272461,13.510000228881836,2.632999897003174,0.0,49.64849853515625
2016-07-21 17:45:00,52.43899917602539,16.670000076293945,50.31399917602539,13.644000053405762,2.632999897003174,0.0,49.42900085449219
2016-07-21 18:00:00,50.34500122070313,16.0,48.54499816894531,13.081000328063965,2.632999897003174,0.0,48.98899841308594
2016-07-21 18:15:00,48.75299835205078,15.83199977874756,47.58000183105469,13.564000129699707,1.2150000333786009,0.0,48.76950073242188
2016-07-21 18:30:00,50.09299850463867,17.172000885009766,48.4109992980957,14.100000381469727,1.22599995136261,0.0,48.54999923706055
2016-07-21 18:45:00,51.93600082397461,17.926000595092773,48.86700057983398,14.63599967956543,2.5369999408721924,0.0,48.33000183105469
2016-07-21 19:00:00,45.82099914550781,13.904999732971193,43.07699966430664,11.312000274658205,2.5369999408721924,0.0,47.89049911499024
2016-07-21 19:15:00,43.64300155639648,11.979000091552734,42.433998107910156,9.838000297546387,2.5369999408721924,0.0,47.45100021362305
2016-07-21 19:30:00,45.98899841308594,13.487000465393065,43.02299880981445,10.829999923706056,2.5480000972747803,0.0,47.012001037597656
2016-07-21 19:45:00,47.58000183105469,14.324000358581545,45.6500015258789,11.526000022888185,2.5480000972747803,0.0,46.571998596191406
2016-07-21 20:00:00,47.58000183105469,14.156999588012695,45.35499954223633,11.392000198364258,2.5480000972747803,0.0,46.13299942016602
2016-07-21 20:15:00,49.0880012512207,14.82699966430664,46.05199813842773,11.795000076293945,2.5480000972747803,0.0,45.91350173950195
2016-07-21 20:30:00,48.33399963378906,14.241000175476074,46.18600082397461,11.767999649047852,2.5480000972747803,0.0,45.69350051879883
2016-07-21 20:45:00,49.25600051879883,14.659000396728516,46.18600082397461,12.062999725341795,2.5480000972747803,0.0,45.25400161743164
2016-07-21 21:00:00,55.0359992980957,16.586000442504886,52.40499877929688,13.241999626159668,2.5480000972747803,0.0,45.03450012207031
2016-07-21 21:15:00,54.19800186157226,16.083000183105472,51.27899932861328,12.62600040435791,2.5480000972747803,0.0,44.81449890136719
2016-07-21 21:30:00,53.862998962402344,15.664999961853027,51.01100158691406,12.142999649047852,2.5480000972747803,0.0,44.59450149536133
2016-07-21 21:45:00,54.86800003051758,17.34000015258789,52.72700119018555,13.911999702453613,2.5480000972747803,0.0,44.375
2016-07-21 22:00:00,53.69499969482422,17.590999603271484,50.58200073242188,14.286999702453613,2.5480000972747803,0.0,44.375
2016-07-21 22:15:00,54.19800186157226,17.674999237060547,50.55599975585938,13.993000030517578,2.5480000972747803,0.0,44.15549850463867
2016-07-21 22:30:00,55.87300109863281,18.429000854492188,52.75400161743164,14.770000457763672,2.5480000972747803,0.0,44.15549850463867
2016-07-21 22:45:00,54.44900131225586,18.010000228881836,51.43999862670898,14.234000205993652,2.5480000972747803,0.0,43.93550109863281
2016-07-21 23:00:00,51.097999572753906,16.250999450683597,48.2239990234375,13.135000228881836,2.5480000972747803,0.0,43.93550109863281
2016-07-21 23:15:00,48.91999816894531,16.250999450683597,45.59700012207031,13.027999877929688,2.5480000972747803,0.0,43.93550109863281
2016-07-21 23:30:00,51.18199920654297,16.92099952697754,47.95500183105469,13.670999526977539,2.5480000972747803,0.0,43.71549987792969
2016-07-21 23:45:00,53.10900115966797,17.926000595092773,49.7509994506836,14.314000129699707,2.5480000972747803,0.0,43.49599838256836
2016-07-22 00:00:00,48.75299835205078,16.334999084472653,47.23199844360352,13.83199977874756,1.3329999446868896,0.0,43.49599838256836
2016-07-22 00:15:00,50.76300048828125,17.004999160766598,47.74100112915039,13.777999877929688,2.622999906539917,0.0,43.2765007019043
2016-07-22 00:30:00,46.32400131225586,15.161999702453613,43.77399826049805,12.46500015258789,2.622999906539917,0.0,43.05649948120117
2016-07-22 00:45:00,47.41299819946289,15.413000106811525,45.22100067138672,12.732999801635742,2.622999906539917,0.0,43.05649948120117
2016-07-22 01:00:00,49.0880012512207,16.50200080871582,46.6150016784668,13.37600040435791,2.622999906539917,0.0,42.83649826049805
2016-07-22 01:15:00,48.25,16.50200080871582,46.05199813842773,13.37600040435791,2.622999906539917,0.0,42.617000579833984
2016-07-22 01:30:00,49.67399978637695,16.586000442504886,46.5880012512207,13.348999977111815,2.622999906539917,0.0,42.617000579833984
2016-07-22 01:45:00,48.50199890136719,16.166999816894528,46.07899856567383,13.482999801635742,1.406999945640564,0.0,42.617000579833984
2016-07-22 02:00:00,48.41799926757813,16.250999450683597,45.89099884033203,13.21500015258789,2.622999906539917,0.0,42.397499084472656
2016-07-22 02:15:00,45.06700134277344,15.246000289916992,42.48699951171875,12.571999549865724,2.622999906539917,0.0,42.178001403808594
2016-07-22 02:30:00,46.32400131225586,15.496999740600586,44.36399841308594,13.00100040435791,2.622999906539917,0.0,42.178001403808594
2016-07-22 02:45:00,48.16699981689453,16.586000442504886,44.87300109863281,13.564000129699707,2.622999906539917,0.0,42.178001403808594
2016-07-22 03:00:00,45.82099914550781,15.916000366210938,43.02299880981445,13.053999900817873,2.622999906539917,0.0,42.178001403808594
2016-07-22 03:15:00,46.49100112915039,16.50200080871582,43.77399826049805,13.402999877929688,2.622999906539917,1.2150000333786009,42.178001403808594
2016-07-22 03:30:00,46.57500076293945,16.166999816894528,43.53300094604492,13.187999725341795,2.622999906539917,0.0,42.178001403808594
2016-07-22 03:45:00,45.486000061035156,16.0,43.935001373291016,13.43000030517578,2.622999906539917,0.0,42.178001403808594
2016-07-22 04:00:00,43.558998107910156,14.743000030517578,41.38800048828125,12.46500015258789,2.687000036239624,0.0,41.95800018310547
2016-07-22 04:15:00,46.49100112915039,15.916000366210938,44.52399826049805,13.616999626159668,2.687000036239624,0.0,41.737998962402344
2016-07-22 04:30:00,45.1510009765625,15.496999740600586,43.31800079345703,13.161999702453613,2.687000036239624,0.0,41.737998962402344
2016-07-22 04:45:00,42.55400085449219,14.82699966430664,40.07500076293945,12.437999725341795,2.687000036239624,0.0,41.737998962402344
2016-07-22 05:00:00,45.56999969482422,15.664999961853027,42.64799880981445,12.866999626159668,2.687000036239624,0.0,41.29899978637695
2016-07-22 05:15:00,44.73199844360352,14.324000358581545,41.57600021362305,11.767999649047852,2.687000036239624,0.0,41.29899978637695
2016-07-22 05:30:00,43.47600173950195,13.654000282287598,40.47700119018555,11.12399959564209,2.687000036239624,0.0,41.079498291015625
2016-07-22 05:45:00,43.81100082397461,13.73799991607666,41.97800064086914,11.526000022888185,2.687000036239624,0.0,41.079498291015625
2016-07-22 06:00:00,43.2239990234375,13.234999656677244,41.60300064086914,11.204999923706056,1.8339999914169312,0.0,40.85950088500977
2016-07-22 06:15:00,44.983001708984375,15.496999740600586,43.183998107910156,13.402999877929688,1.8339999914169312,0.0,40.85950088500977
2016-07-22 06:30:00,42.80500030517578,14.156999588012695,40.58399963378906,12.008999824523926,1.8339999914169312,0.0,40.85950088500977
2016-07-22 06:45:00,44.73199844360352,15.07800006866455,42.24599838256836,12.760000228881836,1.8339999914169312,0.0,40.85950088500977
2016-07-22 07:00:00,42.303001403808594,14.241000175476074,40.262001037597656,12.222999572753904,1.8339999914169312,0.0,40.85950088500977
2016-07-22 07:15:00,42.47000122070313,13.98900032043457,40.77199935913086,12.03600025177002,1.8339999914169312,0.0,41.07899856567383
2016-07-22 07:30:00,39.95700073242188,12.984000205993652,38.76100158691406,11.232000350952148,0.0,0.0,41.51850128173828
2016-07-22 07:45:00,41.79999923706055,13.73799991607666,40.77199935913086,12.062999725341795,1.2150000333786009,0.0,41.95800018310547
2016-07-22 08:00:00,42.88899993896485,14.407999992370605,41.84400177001953,12.652000427246096,1.2369999885559082,0.0,42.1775016784668
2016-07-22 08:15:00,44.56499862670898,14.82699966430664,43.37200164794922,12.760000228881836,1.2150000333786009,0.0,42.83700180053711
2016-07-22 08:30:00,46.65900039672852,15.748000144958494,45.91799926757813,13.859000205993652,0.0,0.0,43.2765007019043
2016-07-22 08:45:00,48.584999084472656,17.089000701904293,47.3120002746582,14.743000030517578,1.2790000438690186,0.0,43.71599960327149
2016-07-22 09:00:00,49.92599868774414,17.926000595092773,48.67900085449219,15.680999755859375,1.2790000438690186,0.0,44.375
2016-07-22 09:15:00,50.59600067138672,18.010000228881836,49.5369987487793,15.4399995803833,1.2790000438690186,0.0,45.03400039672852
2016-07-22 09:30:00,49.50699996948242,15.916000366210938,48.196998596191406,13.697999954223633,1.2790000438690186,0.0,45.4734992980957
2016-07-22 09:45:00,45.98899841308594,13.98900032043457,44.71200180053711,11.954999923706055,1.2790000438690186,0.0,46.13299942016602
2016-07-22 10:00:00,47.83200073242188,14.743000030517578,46.374000549316406,12.706000328063965,1.2790000438690186,0.0,46.352500915527344
2016-07-22 10:15:00,47.999000549316406,15.07800006866455,47.04399871826172,13.081000328063965,0.0,0.0,47.01150131225586
2016-07-22 10:30:00,49.59099960327149,16.166999816894528,48.0629997253418,13.885000228881836,1.2150000333786009,0.0,47.89049911499024
2016-07-22 10:45:00,52.60599899291992,17.172000885009766,51.09199905395508,14.475000381469727,1.2150000333786009,0.0,48.54949951171875
2016-07-22 11:00:00,52.941001892089844,17.172000885009766,51.73500061035156,14.555999755859375,1.22599995136261,0.0,49.42850112915039
2016-07-22 11:15:00,52.77399826049805,16.92099952697754,51.816001892089844,14.6899995803833,0.0,0.0,49.86800003051758
2016-07-22 11:30:00,53.946998596191406,17.759000778198242,52.43199920654297,14.930999755859375,1.2369999885559082,0.0,50.52750015258789
2016-07-22 11:45:00,54.3650016784668,17.759000778198242,53.26300048828125,15.145000457763672,1.2369999885559082,0.0,50.74700164794922
2016-07-22 12:00:00,54.86800003051758,18.010000228881836,53.88000106811523,15.359999656677244,0.0,0.0,50.52750015258789
2016-07-22 12:15:00,56.54299926757813,18.34499931335449,55.112998962402344,15.279000282287598,1.2150000333786009,0.0,50.96699905395508
2016-07-22 12:30:00,54.02999877929688,17.507999420166016,52.88800048828125,14.715999603271484,1.2150000333786009,0.0,50.96699905395508
2016-07-22 12:45:00,56.62699890136719,18.847999572753906,55.03200149536133,15.734999656677244,1.2150000333786009,0.0,51.40599822998047
2016-07-22 13:00:00,56.79499816894531,18.847999572753906,55.35400009155274,15.8149995803833,1.2150000333786009,0.0,52.28499984741211
2016-07-22 13:15:00,56.3759994506836,18.51300048828125,55.00500106811523,15.708000183105467,1.2369999885559082,0.0,52.94449996948242
2016-07-22 13:30:00,56.20800018310547,19.099000930786133,55.03200149536133,15.8149995803833,1.2369999885559082,0.0,53.38399887084961
2016-07-22 13:45:00,50.512001037597656,16.419000625610348,49.61700057983398,13.616999626159668,0.0,0.0,53.82300186157226
2016-07-22 14:00:00,53.36000061035156,18.26099967956543,51.73500061035156,14.824000358581545,1.2150000333786009,0.0,54.04299926757813
2016-07-22 14:15:00,55.37099838256836,19.01499938964844,54.334999084472656,15.895999908447266,1.2150000333786009,0.0,54.70199966430664
2016-07-22 14:30:00,54.3650016784668,18.59600067138672,52.70000076293945,15.279000282287598,1.2150000333786009,0.0,54.70199966430664
2016-07-22 14:45:00,56.87799835205078,19.350000381469727,55.27299880981445,16.216999053955078,1.2150000333786009,0.0,54.92200088500977
2016-07-22 15:00:00,56.20800018310547,19.350000381469727,54.81800079345703,16.19099998474121,1.2150000333786009,0.0,55.14149856567383
2016-07-22 15:15:00,54.53300094604492,18.68000030517578,53.42399978637695,15.680999755859375,1.2150000333786009,0.0,55.14149856567383
2016-07-22 15:30:00,56.71099853515625,19.51799964904785,55.08599853515625,16.351999282836914,1.22599995136261,0.0,55.14149856567383
2016-07-22 15:45:00,56.62699890136719,19.684999465942386,54.95199966430664,16.538999557495114,1.22599995136261,0.0,55.14149856567383
2016-07-22 16:00:00,54.70000076293945,18.93199920654297,53.55799865722656,15.949000358581545,1.22599995136261,0.0,54.48199844360352
2016-07-22 16:15:00,56.87799835205078,20.104000091552734,55.27299880981445,16.861000061035153,1.22599995136261,0.0,53.82350158691406
2016-07-22 16:30:00,56.87799835205078,20.104000091552734,55.16600036621094,16.593000411987305,1.22599995136261,0.0,52.94449996948242
2016-07-22 16:45:00,58.1349983215332,19.937000274658203,56.45299911499024,16.486000061035153,1.22599995136261,0.0,52.50500106811523
2016-07-22 17:00:00,56.125,19.43400001525879,54.14799880981445,15.92300033569336,1.2150000333786009,0.0,52.285499572753906
2016-07-22 17:15:00,57.13000106811523,19.768999099731445,55.13899993896485,16.431999206542972,1.2150000333786009,0.0,51.84550094604492
2016-07-22 17:30:00,58.47000122070313,20.020999908447266,56.21200180053711,16.136999130249027,2.440999984741211,0.0,51.6259994506836
2016-07-22 17:45:00,57.63199996948242,19.768999099731445,56.31900024414063,16.405000686645508,2.440999984741211,0.0,51.186500549316406
2016-07-22 18:00:00,56.96200180053711,18.93199920654297,55.40700149536133,15.842000007629395,1.2150000333786009,0.0,51.186500549316406
2016-07-22 18:15:00,54.86800003051758,18.26099967956543,53.45100021362305,15.38700008392334,1.2150000333786009,0.0,50.74700164794922
2016-07-22 18:30:00,56.96200180053711,18.847999572753906,55.38100051879883,15.842000007629395,1.2150000333786009,0.0,50.30749893188477
2016-07-22 18:45:00,57.54899978637695,19.267000198364254,55.78300094604492,16.243999481201172,1.2150000333786009,0.0,50.0880012512207
2016-07-22 19:00:00,52.77399826049805,15.916000366210938,50.77000045776367,13.053999900817873,1.2150000333786009,0.0,49.64849853515625
2016-07-22 19:15:00,53.0250015258789,16.250999450683597,51.03799819946289,13.43000030517578,1.2150000333786009,0.0,49.20899963378906
2016-07-22 19:30:00,55.45399856567383,17.004999160766598,52.43199920654297,13.644000053405762,2.5369999408721924,0.0,48.76950073242188
2016-07-22 19:45:00,55.87300109863281,18.429000854492188,53.50400161743164,14.850000381469727,2.5369999408721924,0.0,48.33000183105469
2016-07-22 20:00:00,60.14500045776367,19.51799964904785,56.90900039672852,15.467000007629395,2.5369999408721924,0.0,47.89049911499024
2016-07-22 20:15:00,57.54899978637695,18.51300048828125,55.487998962402344,15.01099967956543,2.5369999408721924,0.0,47.89049911499024
2016-07-22 20:30:00,58.63800048828125,19.183000564575195,56.31900024414063,15.145000457763672,2.5369999408721924,0.0,47.45100021362305
2016-07-22 20:45:00,57.96699905395508,18.010000228881836,55.00500106811523,14.340999603271484,2.5369999408721924,0.0,47.012001037597656
2016-07-22 21:00:00,58.05099868774414,18.17799949645996,54.87099838256836,14.475000381469727,2.5369999408721924,0.0,47.012001037597656
2016-07-22 21:15:00,58.63800048828125,19.51799964904785,56.66699981689453,16.030000686645508,2.5369999408721924,0.0,46.571998596191406
2016-07-22 21:30:00,61.987998962402344,21.11000061035156,59.83000183105469,17.04800033569336,2.5369999408721924,0.0,46.571998596191406
2016-07-22 21:45:00,59.89400100708008,20.020999908447266,57.95399856567383,16.083000183105472,2.8250000476837163,0.0,46.571998596191406
2016-07-22 22:00:00,58.972999572753906,19.601999282836914,57.65900039672852,16.19099998474121,1.5670000314712524,0.0,46.13299942016602
2016-07-22 22:15:00,59.30799865722656,19.684999465942386,56.05099868774414,15.76200008392334,2.96399998664856,0.0,46.13299942016602
2016-07-22 22:30:00,58.63800048828125,19.601999282836914,55.88999938964844,15.76200008392334,2.96399998664856,0.0,46.13299942016602
2016-07-22 22:45:00,57.96699905395508,19.267000198364254,55.51499938964844,15.654999732971193,2.96399998664856,0.0,45.91350173950195
2016-07-22 23:00:00,53.52799987792969,17.507999420166016,50.74300003051758,14.126999855041506,2.96399998664856,0.0,45.69350051879883
2016-07-22 23:15:00,55.87300109863281,18.763999938964844,53.236000061035156,15.145000457763672,2.96399998664856,0.0,45.4734992980957
2016-07-22 23:30:00,53.77899932861328,18.26099967956543,52.861000061035156,15.359999656677244,1.2899999618530271,0.0,45.25400161743164
2016-07-22 23:45:00,53.77899932861328,17.926000595092773,51.816001892089844,14.958000183105467,1.22599995136261,0.0,45.25400161743164
2016-07-23 00:00:00,53.862998962402344,17.926000595092773,51.36000061035156,14.6899995803833,2.494999885559082,0.0,44.81449890136719
2016-07-23 00:15:00,49.67399978637695,15.329999923706055,46.9900016784668,12.571999549865724,2.494999885559082,0.0,44.81449890136719
2016-07-23 00:30:00,50.84700012207031,15.83199977874756,48.14300155639648,12.78600025177002,2.494999885559082,0.0,44.375
2016-07-23 00:45:00,50.512001037597656,15.581000328063965,47.9020004272461,12.62600040435791,2.494999885559082,0.0,44.375
2016-07-23 01:00:00,50.34500122070313,16.0,49.0009994506836,13.564000129699707,2.494999885559082,0.0,44.15549850463867
2016-07-23 01:15:00,50.59600067138672,16.334999084472653,48.571998596191406,13.564000129699707,1.2790000438690186,0.0,43.93550109863281
2016-07-23 01:30:00,48.75299835205078,15.413000106811525,46.2400016784668,12.78600025177002,1.2790000438690186,0.0,43.71549987792969
2016-07-23 01:45:00,49.42300033569336,16.166999816894528,46.83000183105469,13.321999549865724,2.494999885559082,0.0,43.49599838256836
2016-07-23 02:00:00,48.75299835205078,15.916000366210938,46.2130012512207,12.920000076293945,2.494999885559082,0.0,43.2765007019043
2016-07-23 02:15:00,49.42300033569336,16.250999450683597,46.72200012207031,13.135000228881836,2.494999885559082,0.0,43.05649948120117
2016-07-23 02:30:00,49.0880012512207,16.250999450683597,46.9370002746582,13.402999877929688,2.494999885559082,0.0,43.05649948120117
2016-07-23 02:45:00,44.64799880981445,14.156999588012695,43.34500122070313,12.277000427246096,2.494999885559082,0.0,42.617000579833984
2016-07-23 03:00:00,45.56999969482422,14.072999954223633,43.74700164794922,11.821000099182127,1.2790000438690186,0.0,42.617000579833984
2016-07-23 03:15:00,47.915000915527344,16.166999816894528,45.8650016784668,13.590999603271484,1.2790000438690186,0.0,42.178001403808594
2016-07-23 03:30:00,47.999000549316406,16.0,45.70399856567383,13.081000328063965,2.505000114440918,0.0,41.95800018310547
2016-07-23 03:45:00,48.08300018310547,15.664999961853027,45.24800109863281,12.894000053405762,2.505000114440918,0.0,41.95800018310547
2016-07-23 04:00:00,47.1609992980957,15.413000106811525,44.81900024414063,12.84000015258789,2.505000114440918,0.0,41.51850128173828
2016-07-23 04:15:00,47.58000183105469,16.0,44.55099868774414,13.027999877929688,2.505000114440918,0.0,41.51850128173828
2016-07-23 04:30:00,46.071998596191406,15.329999923706055,43.13000106811523,12.760000228881836,2.505000114440918,0.0,41.29899978637695
2016-07-23 04:45:00,40.87900161743164,12.984000205993652,39.99399948120117,11.33899974822998,0.0,0.0,41.079498291015625
2016-07-23 05:00:00,45.31800079345703,14.659000396728516,43.479000091552734,12.383999824523926,1.2690000534057615,0.0,41.079498291015625
2016-07-23 05:15:00,46.90999984741211,15.413000106811525,44.25600051879883,12.866999626159668,2.4839999675750732,0.0,40.63949966430664
2016-07-23 05:30:00,46.57500076293945,15.581000328063965,44.20299911499024,12.84000015258789,2.4839999675750732,0.0,40.63949966430664
2016-07-23 05:45:00,45.90499877929688,15.329999923706055,43.42499923706055,12.84000015258789,2.4839999675750732,0.0,40.41999816894531
2016-07-23 06:00:00,46.57500076293945,15.748000144958494,44.229000091552734,13.161999702453613,2.4839999675750732,0.0,40.20050048828125
2016-07-23 06:15:00,44.816001892089844,15.246000289916992,42.91600036621094,12.78600025177002,2.4839999675750732,0.0,40.20050048828125
2016-07-23 06:30:00,46.65900039672852,16.0,43.987998962402344,13.37600040435791,2.4839999675750732,0.0,40.20050048828125
2016-07-23 06:45:00,41.2140007019043,14.072999954223633,40.28900146484375,12.303999900817873,1.246999979019165,0.0,40.41999816894531
2016-07-23 07:00:00,42.72200012207031,14.491999626159668,41.415000915527344,12.277000427246096,1.2369999885559082,0.0,40.41999816894531
2016-07-23 07:15:00,45.90499877929688,15.161999702453613,43.42499923706055,12.678999900817873,1.2369999885559082,0.0,40.85950088500977
2016-07-23 07:30:00,45.23500061035156,14.91100025177002,43.15700149536133,12.41100025177002,1.2369999885559082,0.0,41.29899978637695
2016-07-23 07:45:00,46.2400016784668,15.246000289916992,44.14899826049805,12.84000015258789,1.2369999885559082,0.0,41.95800018310547
2016-07-23 08:00:00,45.98899841308594,14.82699966430664,44.65800094604492,12.62600040435791,1.2369999885559082,0.0,42.397499084472656
2016-07-23 08:15:00,49.42300033569336,16.586000442504886,46.7760009765625,13.80500030517578,2.45199990272522,0.0,42.83700180053711
2016-07-23 08:30:00,51.51699829101562,18.010000228881836,48.571998596191406,14.743000030517578,2.45199990272522,0.0,43.49599838256836
2016-07-23 08:45:00,52.941001892089844,17.926000595092773,50.23400115966797,14.715999603271484,2.45199990272522,0.0,44.15499877929688
2016-07-23 09:00:00,53.69499969482422,18.010000228881836,51.14500045776367,14.555999755859375,2.45199990272522,0.0,44.59500122070313
2016-07-23 09:15:00,54.44900131225586,18.93199920654297,51.78900146484375,15.54699993133545,2.45199990272522,0.0,45.4734992980957
2016-07-23 09:30:00,53.36000061035156,17.926000595092773,52.08399963378906,15.199000358581545,2.45199990272522,0.0,46.13249969482422
2016-07-23 09:45:00,57.54899978637695,20.941999435424805,55.94400024414063,17.370000839233402,2.45199990272522,0.0,46.79199981689453
2016-07-23 10:00:00,58.38600158691406,21.025999069213867,55.97000122070313,17.26300048828125,2.45199990272522,0.0,47.23149871826172
2016-07-23 10:15:00,58.47000122070313,20.60700035095215,55.433998107910156,16.88800048828125,2.45199990272522,0.0,47.89049911499024
2016-07-23 10:30:00,59.72700119018555,21.44499969482422,57.1500015258789,17.558000564575195,2.45199990272522,0.0,48.98949813842773
2016-07-23 10:45:00,58.88899993896485,21.277000427246094,56.21200180053711,17.476999282836914,2.45199990272522,0.0,49.86800003051758
2016-07-23 11:00:00,59.474998474121094,21.61199951171875,56.61399841308594,17.503999710083008,2.45199990272522,0.0,50.74700164794922
