date,HUFL,HULL,MUFL,MULL,LUFL,LULL,OT
2016-07-27 04:45:00,53.2760009765625,17.926000595092773,50.60900115966797,14.770000457763672,2.121999979019165,0.0,43.93550109863281
2016-07-27 05:00:00,52.27099990844727,17.590999603271484,49.45700073242188,14.770000457763672,2.121999979019165,0.0,43.93550109863281
2016-07-27 05:15:00,49.0880012512207,16.753999710083008,46.45399856567383,14.072999954223633,2.121999979019165,0.0,43.93550109863281
2016-07-27 05:30:00,52.1870002746582,17.926000595092773,49.32300186157226,14.79699993133545,2.121999979019165,0.0,43.93550109863281
2016-07-27 05:45:00,51.68500137329102,17.843000411987305,50.20700073242188,15.199000358581545,2.121999979019165,0.0,43.71549987792969
2016-07-27 06:00:00,51.097999572753906,17.507999420166016,48.4379997253418,14.529000282287598,2.121999979019165,0.0,43.49599838256836
2016-07-27 06:15:00,51.51699829101562,18.010000228881836,48.8129997253418,14.79699993133545,2.121999979019165,0.0,43.49599838256836
2016-07-27 06:30:00,52.02000045776367,18.847999572753906,49.3489990234375,15.708000183105467,2.121999979019165,0.0,43.49599838256836
2016-07-27 06:45:00,52.60599899291992,18.93199920654297,49.8849983215332,15.76200008392334,2.121999979019165,0.0,43.49599838256836
2016-07-27 07:00:00,51.51699829101562,19.01499938964844,49.5099983215332,15.97599983215332,2.121999979019165,0.0,43.71549987792969
2016-07-27 07:15:00,46.15599822998047,16.419000625610348,45.08700180053711,14.340999603271484,2.121999979019165,0.0,43.93550109863281
2016-07-27 07:30:00,41.96799850463867,13.067999839782715,40.77199935913086,11.258000373840332,2.121999979019165,0.0,44.15549850463867
2016-07-27 07:45:00,42.972999572753906,13.487000465393065,41.790000915527344,11.258000373840332,2.121999979019165,0.0,44.375
2016-07-27 08:00:00,41.46500015258789,12.732999801635742,40.23500061035156,10.989999771118164,2.121999979019165,0.0,44.81449890136719
2016-07-27 08:15:00,42.21900177001953,13.319000244140625,40.95899963378906,11.28499984741211,2.121999979019165,0.0,45.03400039672852
2016-07-27 08:30:00,44.3129997253418,14.994000434875488,43.13000106811523,13.00100040435791,2.121999979019165,0.0,45.4739990234375
2016-07-27 08:45:00,48.08300018310547,15.83199977874756,46.53499984741211,13.348999977111815,2.121999979019165,0.0,45.91299819946289
2016-07-27 09:00:00,50.59600067138672,16.670000076293945,49.02799987792969,14.340999603271484,1.22599995136261,0.0,46.571998596191406
2016-07-27 09:15:00,48.33399963378906,15.246000289916992,47.04399871826172,13.081000328063965,1.22599995136261,0.0,47.012001037597656
2016-07-27 09:30:00,49.25600051879883,15.83199977874756,47.875,13.482999801635742,1.22599995136261,0.0,47.67100143432617
2016-07-27 09:45:00,50.76300048828125,16.419000625610348,49.18899917602539,14.072999954223633,1.22599995136261,0.0,48.11050033569336
2016-07-27 10:00:00,51.93600082397461,16.334999084472653,50.31399917602539,13.939000129699707,1.22599995136261,0.0,48.33000183105469
2016-07-27 10:15:00,51.60100173950195,16.334999084472653,50.26100158691406,13.644000053405762,1.22599995136261,0.0,48.98899841308594
2016-07-27 10:30:00,52.60599899291992,16.586000442504886,51.387001037597656,14.18000030517578,1.22599995136261,0.0,49.86800003051758
2016-07-27 10:45:00,55.2869987487793,18.17799949645996,53.74599838256836,15.359999656677244,1.22599995136261,0.0,50.52750015258789
2016-07-27 11:00:00,55.37099838256836,17.843000411987305,53.45100021362305,15.199000358581545,1.2369999885559082,0.0,51.40650177001953
2016-07-27 11:15:00,54.44900131225586,17.926000595092773,53.04899978637695,15.092000007629395,1.2369999885559082,0.0,52.06549835205078
2016-07-27 11:30:00,52.35499954223633,16.334999084472653,51.19900131225586,13.725000381469727,1.2369999885559082,0.0,52.7244987487793
2016-07-27 11:45:00,53.52799987792969,17.590999603271484,52.137001037597656,15.038000106811525,1.2150000333786009,0.0,52.94449996948242
2016-07-27 12:00:00,55.87300109863281,19.01499938964844,54.71099853515625,16.325000762939453,0.0,0.0,52.7244987487793
2016-07-27 12:15:00,56.125,19.183000564575195,54.97900009155274,16.270999908447266,0.0,0.0,52.50500106811523
2016-07-27 12:30:00,56.125,19.350000381469727,54.81800079345703,16.29800033569336,1.2150000333786009,0.0,52.7244987487793
2016-07-27 12:45:00,56.71099853515625,19.183000564575195,55.08599853515625,16.243999481201172,1.2580000162124634,0.0,52.94449996948242
2016-07-27 13:00:00,54.95199966430664,18.847999572753906,53.77199935913086,16.056999206542972,1.2580000162124634,0.0,53.60350036621094
2016-07-27 13:15:00,61.486000061035156,21.11000061035156,59.9640007019043,17.451000213623047,1.2580000162124634,0.0,54.48249816894531
2016-07-27 13:30:00,60.98300170898438,21.19300079345703,59.5620002746582,17.9060001373291,1.2580000162124634,0.0,54.48249816894531
2016-07-27 13:45:00,59.05599975585938,20.77400016784668,57.57899856567383,17.290000915527347,1.2580000162124634,0.0,54.70199966430664
2016-07-27 14:00:00,55.78900146484375,19.43400001525879,54.25500106811523,16.110000610351562,1.2580000162124634,0.0,54.70199966430664
2016-07-27 14:15:00,54.02999877929688,17.759000778198242,52.59299850463867,14.930999755859375,1.2580000162124634,0.0,54.48249816894531
2016-07-27 14:30:00,51.76900100708008,16.586000442504886,50.42200088500977,13.885000228881836,1.2580000162124634,0.0,54.04299926757813
2016-07-27 14:45:00,58.47000122070313,18.763999938964844,56.72100067138672,15.467000007629395,1.2580000162124634,0.0,53.16400146484375
2016-07-27 15:00:00,57.88399887084961,18.93199920654297,56.29199981689453,15.8149995803833,1.2580000162124634,0.0,48.98899841308594
2016-07-27 15:15:00,60.0620002746582,20.77400016784668,58.2760009765625,17.181999206542972,1.2580000162124634,0.0,48.98899841308594
2016-07-27 15:30:00,57.79999923706055,19.684999465942386,56.29199981689453,16.67300033569336,1.2580000162124634,0.0,50.0880012512207
2016-07-27 15:45:00,61.56900024414063,22.198999404907227,59.9109992980957,18.60300064086914,1.2580000162124634,0.0,50.96699905395508
2016-07-27 16:00:00,60.98300170898438,21.11000061035156,59.50899887084961,17.63800048828125,1.3220000267028809,0.0,51.6259994506836
2016-07-27 16:15:00,60.816001892089844,21.527999877929688,59.29399871826172,17.933000564575195,1.2369999885559082,0.0,51.84550094604492
2016-07-27 16:30:00,57.46500015258789,20.1879997253418,56.66699981689453,17.101999282836914,1.2369999885559082,0.0,51.84550094604492
2016-07-27 16:45:00,60.3129997253418,20.1879997253418,58.35599899291992,16.700000762939453,1.3650000095367432,0.0,51.84550094604492
2016-07-27 17:00:00,61.486000061035156,21.780000686645508,59.722999572753906,17.584999084472653,1.3650000095367432,0.0,51.84550094604492
2016-07-27 17:15:00,60.98300170898438,21.61199951171875,59.1870002746582,17.665000915527344,1.3650000095367432,0.0,51.84550094604492
2016-07-27 17:30:00,57.96699905395508,19.937000274658203,56.02399826049805,16.29800033569336,1.3650000095367432,0.0,51.84550094604492
2016-07-27 17:45:00,59.81000137329102,21.025999069213867,58.4370002746582,17.451000213623047,1.3650000095367432,0.0,51.84550094604492
2016-07-27 18:00:00,60.816001892089844,20.77400016784668,58.51699829101562,16.995000839233402,1.3650000095367432,0.0,51.84550094604492
2016-07-27 18:15:00,60.98300170898438,20.77400016784668,58.54399871826172,17.156000137329098,1.3650000095367432,0.0,51.6259994506836
2016-07-27 18:30:00,59.81000137329102,20.356000900268555,57.47200012207031,16.726999282836914,1.3650000095367432,0.0,51.6259994506836
2016-07-27 18:45:00,60.0620002746582,20.104000091552734,56.85499954223633,16.136999130249027,3.1559998989105225,0.0,51.186500549316406
2016-07-27 19:00:00,56.29199981689453,16.753999710083008,53.07500076293945,13.37600040435791,3.1559998989105225,0.0,50.74700164794922
2016-07-27 19:15:00,56.459999084472656,16.50200080871582,53.45100021362305,12.973999977111815,3.1559998989105225,0.0,50.30749893188477
2016-07-27 19:30:00,56.125,16.334999084472653,54.06700134277344,13.187999725341795,3.1559998989105225,0.0,49.86849975585938
2016-07-27 19:45:00,58.21900177001953,17.423999786376953,55.27299880981445,13.725000381469727,3.059999942779541,0.0,49.42850112915039
2016-07-27 20:00:00,58.63800048828125,18.010000228881836,56.21200180053711,14.234000205993652,3.059999942779541,0.0,48.98949813842773
2016-07-27 20:15:00,60.98300170898438,18.763999938964844,58.22200012207031,14.715999603271484,3.059999942779541,0.0,48.76950073242188
2016-07-27 20:30:00,63.74700164794922,21.780000686645508,60.98300170898438,17.451000213623047,3.059999942779541,0.0,48.33000183105469
2016-07-27 20:45:00,63.1609992980957,21.44499969482422,61.17100143432617,17.236000061035153,3.059999942779541,0.0,47.89049911499024
2016-07-27 21:00:00,63.83100128173828,21.94700050354004,60.76900100708008,17.531000137329098,2.9749999046325684,0.0,47.89049911499024
2016-07-27 21:15:00,63.999000549316406,21.780000686645508,61.3849983215332,17.343000411987305,2.9749999046325684,0.0,47.45100021362305
2016-07-27 21:30:00,63.83100128173828,21.277000427246094,60.5009994506836,16.861000061035153,2.9749999046325684,1.22599995136261,47.23149871826172
2016-07-27 21:45:00,63.32899856567383,21.44499969482422,59.7770004272461,17.075000762939453,2.9749999046325684,1.22599995136261,47.23149871826172
2016-07-27 22:00:00,59.474998474121094,20.43899917602539,56.72100067138672,16.110000610351562,2.9749999046325684,1.246999979019165,46.79199981689453
2016-07-27 22:15:00,60.22900009155274,20.1879997253418,57.33700180053711,16.216999053955078,2.9749999046325684,0.0,46.79199981689453
2016-07-27 22:30:00,55.87300109863281,18.59600067138672,53.55799865722656,15.22599983215332,2.9749999046325684,0.0,46.79199981689453
2016-07-27 22:45:00,58.38600158691406,19.601999282836914,55.433998107910156,15.842000007629395,2.9749999046325684,0.0,46.571998596191406
2016-07-27 23:00:00,57.63199996948242,19.43400001525879,55.13899993896485,15.680999755859375,2.463000059127808,0.0,46.352500915527344
2016-07-27 23:15:00,58.38600158691406,19.350000381469727,54.81800079345703,15.574000358581545,2.463000059127808,0.0,46.13299942016602
2016-07-27 23:30:00,53.77899932861328,17.843000411987305,50.93099975585938,14.501999855041506,2.463000059127808,0.0,46.13299942016602
2016-07-27 23:45:00,55.11899948120117,17.34000015258789,52.32500076293945,13.75100040435791,2.463000059127808,0.0,46.13299942016602
2016-07-28 00:00:00,53.0250015258789,16.419000625610348,50.79700088500977,13.456000328063965,2.463000059127808,0.0,45.69350051879883
2016-07-28 00:15:00,51.433998107910156,15.496999740600586,49.10800170898438,12.894000053405762,1.2690000534057615,0.0,45.69350051879883
2016-07-28 00:30:00,53.10900115966797,17.34000015258789,51.89599990844727,14.6899995803833,0.0,0.0,45.69350051879883
2016-07-28 00:45:00,53.77899932861328,18.010000228881836,52.70000076293945,15.413000106811525,1.22599995136261,0.0,45.25400161743164
2016-07-28 01:00:00,52.35499954223633,17.507999420166016,50.52899932861328,14.501999855041506,1.2150000333786009,0.0,45.25400161743164
2016-07-28 01:15:00,55.37099838256836,19.01499938964844,52.83399963378906,15.520999908447266,2.697000026702881,0.0,45.25400161743164
2016-07-28 01:30:00,55.70600128173828,19.01499938964844,52.941001892089844,15.17199993133545,2.697000026702881,1.3860000371932983,45.03400039672852
2016-07-28 01:45:00,54.11399841308594,18.429000854492188,51.54700088500977,14.958000183105467,2.697000026702881,0.0,44.81449890136719
2016-07-28 02:00:00,49.00400161743164,16.250999450683597,47.74100112915039,13.725000381469727,2.697000026702881,0.0,44.81449890136719
2016-07-28 02:15:00,51.349998474121094,16.670000076293945,48.7599983215332,13.43000030517578,2.697000026702881,0.0,44.59450149536133
2016-07-28 02:30:00,53.19300079345703,17.674999237060547,50.87699890136719,14.715999603271484,2.697000026702881,0.0,44.375
2016-07-28 02:45:00,53.44400024414063,18.010000228881836,51.14500045776367,14.904000282287598,2.697000026702881,0.0,44.375
2016-07-28 03:00:00,50.512001037597656,16.836999893188473,48.11600112915039,14.100000381469727,2.697000026702881,0.0,44.15549850463867
2016-07-28 03:15:00,51.76900100708008,17.759000778198242,48.67900085449219,14.340999603271484,2.697000026702881,0.0,43.93550109863281
2016-07-28 03:30:00,53.44400024414063,18.010000228881836,50.20700073242188,14.770000457763672,2.697000026702881,0.0,43.71549987792969
2016-07-28 03:45:00,53.0250015258789,17.926000595092773,49.9119987487793,14.715999603271484,2.697000026702881,0.0,43.49599838256836
2016-07-28 04:00:00,50.17699813842773,17.507999420166016,47.847999572753906,14.475000381469727,2.697000026702881,0.0,43.49599838256836
2016-07-28 04:15:00,53.19300079345703,18.010000228881836,50.50199890136719,15.038000106811525,2.697000026702881,0.0,43.49599838256836
2016-07-28 04:30:00,47.83200073242188,16.083000183105472,46.2130012512207,13.482999801635742,2.697000026702881,0.0,43.2765007019043
2016-07-28 04:45:00,43.47600173950195,14.072999954223633,41.44200134277344,11.767999649047852,2.697000026702881,0.0,43.05649948120117
2016-07-28 05:00:00,45.4020004272461,14.82699966430664,43.31800079345703,12.41100025177002,1.22599995136261,0.0,43.05649948120117
2016-07-28 05:15:00,44.48099899291992,14.91100025177002,41.14699935913086,12.062999725341795,2.463000059127808,0.0,42.83649826049805
2016-07-28 05:30:00,46.65900039672852,16.083000183105472,44.47100067138672,13.43000030517578,2.463000059127808,0.0,42.617000579833984
2016-07-28 05:45:00,43.2239990234375,14.994000434875488,40.986000061035156,12.812999725341795,2.463000059127808,0.0,42.617000579833984
2016-07-28 06:00:00,41.96799850463867,14.072999954223633,40.15499877929688,11.875,1.3220000267028809,0.0,42.617000579833984
2016-07-28 06:15:00,47.32899856567383,15.581000328063965,45.43600082397461,13.295999526977539,1.3220000267028809,0.0,42.397499084472656
2016-07-28 06:30:00,49.59099960327149,17.423999786376953,48.2770004272461,15.038000106811525,1.2580000162124634,0.0,42.178001403808594
2016-07-28 06:45:00,49.67399978637695,18.17799949645996,47.95500183105469,15.359999656677244,1.2580000162124634,0.0,42.178001403808594
2016-07-28 07:00:00,48.584999084472656,17.256000518798828,46.64199829101562,14.555999755859375,1.2580000162124634,0.0,42.178001403808594
2016-07-28 07:15:00,45.4020004272461,15.413000106811525,44.12200164794922,13.241999626159668,1.2580000162124634,0.0,42.397499084472656
2016-07-28 07:30:00,45.4020004272461,15.07800006866455,44.17599868774414,12.894000053405762,1.2580000162124634,0.0,42.397499084472656
2016-07-28 07:45:00,45.82099914550781,14.659000396728516,44.25600051879883,12.383999824523926,1.2580000162124634,0.0,42.83700180053711
2016-07-28 08:00:00,46.15599822998047,14.407999992370605,44.685001373291016,12.25,1.2580000162124634,0.0,43.2760009765625
2016-07-28 08:15:00,47.24499893188477,15.413000106811525,45.89099884033203,12.973999977111815,1.2580000162124634,0.0,43.71599960327149
2016-07-28 08:30:00,50.59600067138672,16.586000442504886,49.5099983215332,14.100000381469727,1.22599995136261,0.0,44.15549850463867
2016-07-28 08:45:00,52.10400009155274,17.256000518798828,50.44800186157226,14.475000381469727,1.246999979019165,0.0,44.59450149536133
2016-07-28 09:00:00,53.36000061035156,17.590999603271484,51.816001892089844,14.79699993133545,1.246999979019165,0.0,45.25400161743164
2016-07-28 09:15:00,54.3650016784668,18.010000228881836,52.80699920654297,15.01099967956543,1.246999979019165,0.0,46.13299942016602
2016-07-28 09:30:00,52.68999862670898,17.256000518798828,51.09199905395508,14.529000282287598,1.246999979019165,0.0,46.571998596191406
2016-07-28 09:45:00,53.44400024414063,17.172000885009766,52.11000061035156,14.475000381469727,1.246999979019165,0.0,47.23149871826172
2016-07-28 10:00:00,54.02999877929688,17.507999420166016,52.512001037597656,14.420999526977539,1.246999979019165,0.0,47.67100143432617
2016-07-28 10:15:00,56.459999084472656,19.768999099731445,54.65700149536133,16.833999633789062,1.246999979019165,0.0,48.11000061035156
2016-07-28 10:30:00,56.87799835205078,19.43400001525879,55.32699966430664,16.270999908447266,1.246999979019165,0.0,48.98899841308594
2016-07-28 10:45:00,58.1349983215332,20.27199935913086,56.66699981689453,17.02199935913086,1.246999979019165,0.0,49.86800003051758
2016-07-28 11:00:00,60.73199844360352,21.69599914550781,59.29399871826172,18.334999084472656,1.246999979019165,0.0,50.74700164794922
2016-07-28 11:15:00,62.49100112915039,22.114999771118164,61.0629997253418,18.81800079345703,1.246999979019165,0.0,51.40650177001953
2016-07-28 11:30:00,61.486000061035156,20.77400016784668,60.125,17.451000213623047,0.0,0.0,52.06549835205078
2016-07-28 11:45:00,60.39699935913086,20.27199935913086,59.32099914550781,16.995000839233402,1.2580000162124634,0.0,52.50450134277344
2016-07-28 12:00:00,61.06700134277344,20.356000900268555,59.5890007019043,16.995000839233402,1.2580000162124634,0.0,52.7244987487793
2016-07-28 12:15:00,61.31800079345703,20.60700035095215,59.9640007019043,17.451000213623047,1.2580000162124634,0.0,52.7244987487793
2016-07-28 12:30:00,59.64300155639648,20.104000091552734,58.22200012207031,16.645999908447266,1.3539999723434448,0.0,53.16400146484375
2016-07-28 12:45:00,61.987998962402344,20.77400016784668,60.41999816894531,17.181999206542972,1.3539999723434448,0.0,53.16400146484375
2016-07-28 13:00:00,61.65299987792969,20.941999435424805,60.23300170898438,17.423999786376953,1.3539999723434448,0.0,53.82350158691406
2016-07-28 13:15:00,61.65299987792969,20.941999435424805,59.88399887084961,17.343000411987305,1.246999979019165,0.0,54.70249938964844
2016-07-28 13:30:00,63.1609992980957,22.28199958801269,61.51900100708008,18.709999084472656,1.246999979019165,0.0,55.361000061035156
2016-07-28 13:45:00,61.56900024414063,21.780000686645508,60.23300170898438,17.98699951171875,1.246999979019165,0.0,55.80099868774414
2016-07-28 14:00:00,59.39099884033203,20.941999435424805,57.874000549316406,17.611000061035156,1.246999979019165,0.0,56.459999084472656
2016-07-28 14:15:00,61.65299987792969,21.94700050354004,59.75,18.173999786376953,1.246999979019165,0.0,56.67950057983398
2016-07-28 14:30:00,62.071998596191406,21.94700050354004,60.2859992980957,18.0939998626709,1.246999979019165,0.0,56.89950180053711
2016-07-28 14:45:00,62.071998596191406,22.36599922180176,60.79499816894531,18.523000717163086,1.246999979019165,0.0,57.11899948120117
2016-07-28 15:00:00,59.64300155639648,21.69599914550781,57.98099899291992,18.2549991607666,1.246999979019165,0.0,57.11899948120117
2016-07-28 15:15:00,62.82600021362305,22.617000579833984,61.19800186157226,18.8439998626709,1.246999979019165,0.0,57.11899948120117
2016-07-28 15:30:00,61.90499877929688,22.114999771118164,60.55400085449219,18.523000717163086,1.246999979019165,0.0,57.11899948120117
2016-07-28 15:45:00,61.90499877929688,22.36599922180176,60.60800170898438,18.709999084472656,0.0,0.0,56.68000030517578
2016-07-28 16:00:00,58.21900177001953,19.768999099731445,56.88199996948242,16.593000411987305,1.2580000162124634,0.0,56.02050018310547
2016-07-28 16:15:00,62.2400016784668,22.114999771118164,60.8489990234375,18.441999435424805,1.2580000162124634,0.0,55.36149978637695
2016-07-28 16:30:00,61.4020004272461,21.36100006103516,60.1520004272461,18.040000915527344,1.22599995136261,0.0,54.92150115966797
2016-07-28 16:45:00,61.56900024414063,21.69599914550781,60.17900085449219,18.201000213623047,0.0,0.0,54.70199966430664
2016-07-28 17:00:00,57.38100051879883,20.27199935913086,55.81000137329102,16.968000411987305,1.2150000333786009,0.0,54.26300048828125
2016-07-28 17:15:00,60.89899826049805,21.527999877929688,59.29399871826172,17.826000213623047,1.2150000333786009,0.0,53.82300186157226
2016-07-28 17:30:00,60.39699935913086,21.19300079345703,58.4370002746582,17.503999710083008,1.2150000333786009,0.0,53.38399887084961
2016-07-28 17:45:00,57.29700088500977,19.937000274658203,55.19300079345703,16.780000686645508,1.2899999618530271,0.0,53.16400146484375
2016-07-28 18:00:00,59.474998474121094,20.77400016784668,58.35599899291992,17.423999786376953,1.3969999551773071,0.0,52.94400024414063
2016-07-28 18:15:00,60.14500045776367,20.857999801635746,58.51699829101562,17.611000061035156,1.3220000267028809,0.0,52.50500106811523
2016-07-28 18:30:00,58.72100067138672,20.60700035095215,57.79299926757813,17.370000839233402,1.3220000267028809,0.0,52.28499984741211
2016-07-28 18:45:00,59.13999938964844,20.27199935913086,57.63199996948242,17.101999282836914,1.2899999618530271,0.0,51.84600067138672
2016-07-28 19:00:00,55.37099838256836,17.256000518798828,54.14799880981445,14.18000030517578,1.2899999618530271,0.0,51.6259994506836
2016-07-28 19:15:00,56.71099853515625,17.674999237060547,54.30799865722656,14.234000205993652,1.2899999618530271,0.0,51.186500549316406
2016-07-28 19:30:00,55.78900146484375,17.674999237060547,53.39699935913086,14.126999855041506,2.5480000972747803,0.0,50.74700164794922
2016-07-28 19:45:00,61.82099914550781,20.020999908447266,58.19499969482422,15.467000007629395,3.82699990272522,1.2790000438690186,50.30749893188477
2016-07-28 20:00:00,60.39699935913086,19.183000564575195,57.12300109863281,14.876999855041506,3.82699990272522,1.2150000333786009,49.86800003051758
2016-07-28 20:15:00,59.558998107910156,18.68000030517578,56.29199981689453,14.663000106811525,3.82699990272522,1.2150000333786009,49.64849853515625
2016-07-28 20:30:00,61.73699951171875,21.025999069213867,58.624000549316406,16.913999557495114,3.82699990272522,1.2150000333786009,49.20899963378906
2016-07-28 20:45:00,61.486000061035156,21.11000061035156,58.40999984741211,16.726999282836914,3.82699990272522,1.2150000333786009,48.76950073242188
2016-07-28 21:00:00,61.90499877929688,21.69599914550781,60.17900085449219,17.63800048828125,1.758999943733215,0.0,48.76950073242188
2016-07-28 21:15:00,63.74700164794922,22.198999404907227,61.14400100708008,17.691999435424805,1.758999943733215,1.3539999723434448,48.33000183105469
2016-07-28 21:30:00,63.999000549316406,22.36599922180176,60.6609992980957,17.77199935913086,3.006999969482422,1.3539999723434448,48.33000183105469
2016-07-28 21:45:00,61.4020004272461,21.36100006103516,58.06100082397461,17.04800033569336,3.006999969482422,1.3539999723434448,47.89049911499024
2016-07-28 22:00:00,63.24499893188477,22.36599922180176,60.23300170898438,17.826000213623047,3.006999969482422,1.3329999446868896,47.89049911499024
2016-07-28 22:15:00,62.74200057983398,22.0310001373291,59.9640007019043,17.7189998626709,3.006999969482422,1.5460000038146973,47.89049911499024
2016-07-28 22:30:00,61.486000061035156,21.19300079345703,58.35599899291992,16.861000061035153,3.006999969482422,1.4709999561309814,47.67050170898438
2016-07-28 22:45:00,59.39099884033203,20.523000717163086,56.96200180053711,16.67300033569336,3.006999969482422,0.0,47.45100021362305
2016-07-28 23:00:00,59.89400100708008,21.527999877929688,57.76599884033203,17.451000213623047,3.006999969482422,1.3009999990463257,47.45100021362305
2016-07-28 23:15:00,60.22900009155274,21.025999069213867,57.17699813842773,16.913999557495114,2.740000009536743,0.0,47.23149871826172
2016-07-28 23:30:00,57.13000106811523,19.43400001525879,53.36999893188477,15.38700008392334,2.740000009536743,1.22599995136261,47.012001037597656
2016-07-28 23:45:00,57.29700088500977,19.183000564575195,53.82600021362305,15.38700008392334,2.740000009536743,1.22599995136261,46.79199981689453
2016-07-29 00:00:00,58.05099868774414,19.601999282836914,54.01399993896485,15.520999908447266,2.740000009536743,1.22599995136261,46.79199981689453
2016-07-29 00:15:00,54.28200149536133,18.429000854492188,51.60100173950195,14.930999755859375,2.740000009536743,0.0,46.571998596191406
2016-07-29 00:30:00,56.459999084472656,19.768999099731445,53.39699935913086,16.030000686645508,2.740000009536743,0.0,46.352500915527344
2016-07-29 00:45:00,54.86800003051758,18.93199920654297,53.47700119018555,15.92300033569336,2.740000009536743,0.0,46.13299942016602
2016-07-29 01:00:00,53.946998596191406,18.51300048828125,50.95800018310547,15.22599983215332,2.740000009536743,0.0,45.91350173950195
2016-07-29 01:15:00,56.79499816894531,20.523000717163086,53.39699935913086,16.378000259399414,2.740000009536743,1.2790000438690186,45.69350051879883
2016-07-29 01:30:00,54.86800003051758,19.350000381469727,52.137001037597656,15.467000007629395,2.740000009536743,1.2790000438690186,45.4734992980957
2016-07-29 01:45:00,54.02999877929688,18.26099967956543,50.87699890136719,14.958000183105467,2.740000009536743,0.0,45.25400161743164
2016-07-29 02:00:00,51.433998107910156,17.004999160766598,48.7599983215332,14.072999954223633,2.740000009536743,0.0,45.25400161743164
2016-07-29 02:15:00,55.11899948120117,19.183000564575195,52.21799850463867,15.680999755859375,2.740000009536743,0.0,44.81449890136719
2016-07-29 02:30:00,54.19800186157226,19.01499938964844,52.70000076293945,16.083000183105472,1.524999976158142,0.0,44.81449890136719
2016-07-29 02:45:00,54.86800003051758,19.350000381469727,51.95000076293945,15.76200008392334,2.740000009536743,0.0,44.81449890136719
2016-07-29 03:00:00,51.26599884033203,17.507999420166016,49.02799987792969,14.63599967956543,2.740000009536743,0.0,44.59450149536133
2016-07-29 03:15:00,50.34500122070313,16.92099952697754,47.875,13.80500030517578,2.750999927520752,0.0,44.375
2016-07-29 03:30:00,52.1870002746582,17.759000778198242,50.12699890136719,14.904000282287598,2.750999927520752,0.0,44.375
2016-07-29 03:45:00,52.941001892089844,18.17799949645996,49.02799987792969,14.529000282287598,2.750999927520752,1.2369999885559082,44.375
2016-07-29 04:00:00,50.93099975585938,17.590999603271484,48.46500015258789,14.395000457763672,2.750999927520752,0.0,43.93550109863281
2016-07-29 04:15:00,49.75799942016602,17.674999237060547,47.097999572753906,14.609000205993652,2.750999927520752,0.0,43.93550109863281
2016-07-29 04:30:00,51.349998474121094,18.59600067138672,49.56399917602539,15.520999908447266,2.750999927520752,0.0,43.71549987792969
2016-07-29 04:45:00,51.76900100708008,18.429000854492188,49.69800186157226,15.654999732971193,1.3220000267028809,0.0,43.49599838256836
2016-07-29 05:00:00,52.77399826049805,18.93199920654297,49.61700057983398,15.22599983215332,1.3220000267028809,0.0,43.49599838256836
2016-07-29 05:15:00,50.84700012207031,18.34499931335449,47.23199844360352,14.930999755859375,2.5369999408721924,0.0,43.05649948120117
2016-07-29 05:30:00,52.77399826049805,18.763999938964844,49.83200073242188,15.734999656677244,2.5369999408721924,0.0,43.05649948120117
2016-07-29 05:45:00,50.93099975585938,18.26099967956543,47.76800155639648,15.092000007629395,2.5369999408721924,0.0,42.83649826049805
2016-07-29 06:00:00,52.68999862670898,19.183000564575195,49.48300170898438,15.949000358581545,2.5369999408721924,0.0,42.617000579833984
2016-07-29 06:15:00,51.76900100708008,19.267000198364254,49.61700057983398,15.8149995803833,2.5369999408721924,1.2369999885559082,42.617000579833984
2016-07-29 06:30:00,51.349998474121094,19.099000930786133,49.21500015258789,16.163999557495114,2.5369999408721924,0.0,42.617000579833984
2016-07-29 06:45:00,51.68500137329102,19.267000198364254,49.1349983215332,16.243999481201172,2.5369999408721924,0.0,42.617000579833984
2016-07-29 07:00:00,49.50699996948242,18.59600067138672,47.28499984741211,15.708000183105467,2.5369999408721924,0.0,42.617000579833984
2016-07-29 07:15:00,49.75799942016602,18.429000854492188,47.097999572753906,15.494000434875488,2.5369999408721924,0.0,42.83700180053711
2016-07-29 07:30:00,48.16699981689453,16.419000625610348,45.62300109863281,13.616999626159668,2.5369999408721924,0.0,43.2760009765625
2016-07-29 07:45:00,48.25,16.166999816894528,45.8650016784668,13.510000228881836,2.5369999408721924,0.0,43.71599960327149
2016-07-29 08:00:00,50.68000030517578,17.34000015258789,48.196998596191406,14.314000129699707,2.5369999408721924,0.0,43.93550109863281
2016-07-29 08:15:00,50.512001037597656,17.423999786376953,49.32300186157226,15.01099967956543,2.5369999408721924,0.0,44.59500122070313
2016-07-29 08:30:00,49.25600051879883,16.670000076293945,48.14300155639648,14.420999526977539,2.5369999408721924,0.0,45.25400161743164
2016-07-29 08:45:00,53.77899932861328,20.27199935913086,52.32500076293945,17.181999206542972,1.3220000267028809,0.0,45.4734992980957
2016-07-29 09:00:00,57.46500015258789,21.527999877929688,56.10400009155274,18.28199958801269,1.3220000267028809,0.0,46.352500915527344
2016-07-29 09:15:00,57.79999923706055,21.44499969482422,55.94400024414063,18.01300048828125,1.3220000267028809,0.0,47.012001037597656
2016-07-29 09:30:00,57.71599960327149,20.69099998474121,55.83599853515625,17.290000915527347,1.3220000267028809,0.0,47.45100021362305
2016-07-29 09:45:00,55.2869987487793,18.763999938964844,53.63800048828125,15.54699993133545,1.3220000267028809,0.0,48.11050033569336
2016-07-29 10:00:00,55.45399856567383,17.674999237060547,53.71900177001953,14.743000030517578,1.3220000267028809,0.0,48.54949951171875
2016-07-29 10:15:00,55.87300109863281,17.926000595092773,54.38899993896485,14.984000205993652,1.3220000267028809,0.0,49.20899963378906
2016-07-29 10:30:00,56.125,18.010000228881836,54.71099853515625,14.876999855041506,1.3220000267028809,0.0,50.30749893188477
2016-07-29 10:45:00,56.125,17.507999420166016,54.65700149536133,14.395000457763672,1.3220000267028809,0.0,51.186500549316406
2016-07-29 11:00:00,60.0620002746582,19.937000274658203,58.6510009765625,16.378000259399414,1.3220000267028809,0.0,52.06549835205078
2016-07-29 11:15:00,59.97800064086914,20.356000900268555,58.51699829101562,16.94099998474121,1.3220000267028809,0.0,52.94449996948242
2016-07-29 11:30:00,60.22900009155274,20.27199935913086,58.999000549316406,17.075000762939453,1.3220000267028809,0.0,53.38399887084961
2016-07-29 11:45:00,62.32300186157226,21.36100006103516,60.8759994506836,18.040000915527344,1.3220000267028809,0.0,53.60350036621094
2016-07-29 12:00:00,62.15599822998047,21.44499969482422,60.76900100708008,17.798999786376953,1.3220000267028809,0.0,53.82350158691406
2016-07-29 12:15:00,62.32300186157226,21.19300079345703,60.98300170898438,17.558000564575195,0.0,0.0,54.04299926757813
2016-07-29 12:30:00,62.071998596191406,20.60700035095215,60.98300170898438,17.290000915527347,1.2369999885559082,0.0,54.04299926757813
2016-07-29 12:45:00,62.65800094604492,21.36100006103516,61.30500030517578,17.826000213623047,1.2580000162124634,0.0,53.60350036621094
2016-07-29 13:00:00,59.558998107910156,20.020999908447266,58.678001403808594,16.995000839233402,1.2369999885559082,0.0,53.82350158691406
2016-07-29 13:15:00,62.49100112915039,21.527999877929688,61.33200073242188,17.878999710083008,1.2150000333786009,0.0,53.82300186157226
2016-07-29 13:30:00,62.57500076293945,21.863000869750977,61.2509994506836,18.01300048828125,1.2150000333786009,0.0,54.26300048828125
2016-07-29 13:45:00,62.65800094604492,22.0310001373291,61.3849983215332,18.14699935913086,1.2150000333786009,0.0,54.48249816894531
2016-07-29 14:00:00,62.49100112915039,21.863000869750977,61.0099983215332,18.201000213623047,1.2150000333786009,0.0,54.70199966430664
2016-07-29 14:15:00,60.98300170898438,21.11000061035156,59.7770004272461,17.63800048828125,1.2150000333786009,0.0,55.361000061035156
2016-07-29 14:30:00,58.38600158691406,20.020999908447266,56.7750015258789,16.593000411987305,1.2150000333786009,0.0,55.361000061035156
2016-07-29 14:45:00,58.72100067138672,20.020999908447266,57.36399841308594,16.620000839233402,1.2150000333786009,0.0,55.361000061035156
2016-07-29 15:00:00,61.486000061035156,25.632999420166016,58.6510009765625,17.181999206542972,1.2150000333786009,0.0,55.14149856567383
2016-07-29 15:15:00,61.82099914550781,21.527999877929688,60.17900085449219,17.77199935913086,0.0,0.0,55.14149856567383
2016-07-29 15:30:00,61.73699951171875,21.61199951171875,60.23300170898438,18.28199958801269,1.2150000333786009,0.0,55.14149856567383
2016-07-29 15:45:00,60.98300170898438,21.44499969482422,59.61600112915039,18.066999435424805,1.2369999885559082,0.0,54.70199966430664
2016-07-29 16:00:00,58.55400085449219,20.020999908447266,56.90900039672852,17.04800033569336,1.2150000333786009,0.0,54.48199844360352
2016-07-29 16:15:00,57.71599960327149,19.01499938964844,56.37200164794922,16.243999481201172,1.22599995136261,0.0,54.26250076293945
2016-07-29 16:30:00,57.46500015258789,19.51799964904785,56.02399826049805,16.486000061035153,1.22599995136261,0.0,53.82350158691406
2016-07-29 16:45:00,61.82099914550781,21.780000686645508,60.23300170898438,18.01300048828125,1.22599995136261,0.0,53.38349914550781
2016-07-29 17:00:00,60.64799880981445,20.77400016784668,59.0260009765625,17.236000061035153,1.22599995136261,0.0,53.16400146484375
2016-07-29 17:15:00,60.73199844360352,21.44499969482422,59.13299942016602,17.826000213623047,1.22599995136261,0.0,52.94449996948242
2016-07-29 17:30:00,59.72700119018555,20.356000900268555,58.38299942016602,17.316999435424805,0.0,0.0,52.7244987487793
2016-07-29 17:45:00,58.88899993896485,20.43899917602539,57.84700012207031,17.156000137329098,1.246999979019165,0.0,52.50500106811523
2016-07-29 18:00:00,59.72700119018555,20.60700035095215,58.00799942016602,17.04800033569336,1.246999979019165,0.0,52.285499572753906
2016-07-29 18:15:00,60.14500045776367,20.104000091552734,57.76599884033203,16.806999206542972,1.2790000438690186,0.0,52.06549835205078
2016-07-29 18:30:00,59.89400100708008,20.356000900268555,57.36399841308594,16.995000839233402,1.2790000438690186,0.0,52.06549835205078
2016-07-29 18:45:00,59.30799865722656,20.020999908447266,55.78300094604492,16.163999557495114,2.687000036239624,0.0,51.6259994506836
2016-07-29 19:00:00,55.95700073242188,17.926000595092773,53.82600021362305,14.743000030517578,2.687000036239624,0.0,51.186500549316406
2016-07-29 19:15:00,56.29199981689453,17.256000518798828,53.77199935913086,13.993000030517578,2.687000036239624,0.0,51.186500549316406
2016-07-29 19:30:00,58.1349983215332,17.926000595092773,54.46900177001953,14.072999954223633,2.687000036239624,1.3109999895095823,50.74700164794922
2016-07-29 19:45:00,59.97800064086914,18.68000030517578,57.47200012207031,15.038000106811525,2.687000036239624,0.0,50.5270004272461
2016-07-29 20:00:00,62.57500076293945,20.941999435424805,59.0260009765625,16.56599998474121,2.687000036239624,1.3220000267028809,50.0880012512207
2016-07-29 20:15:00,60.98300170898438,20.020999908447266,58.678001403808594,16.620000839233402,1.4500000476837158,0.0,49.64849853515625
2016-07-29 20:30:00,59.64300155639648,19.43400001525879,57.31100082397461,15.949000358581545,1.4500000476837158,0.0,49.20899963378906
2016-07-29 20:45:00,63.83100128173828,21.44499969482422,60.446998596191406,17.236000061035153,2.9110000133514404,0.0,48.98949813842773
2016-07-29 21:00:00,63.32899856567383,21.025999069213867,59.75,16.56599998474121,2.9110000133514404,1.2369999885559082,48.54949951171875
2016-07-29 21:15:00,59.89400100708008,19.51799964904785,57.25699996948242,15.92300033569336,2.9110000133514404,0.0,48.54949951171875
2016-07-29 21:30:00,60.816001892089844,19.85300064086914,57.22999954223633,15.842000007629395,2.9110000133514404,1.2580000162124634,48.11050033569336
2016-07-29 21:45:00,60.39699935913086,19.684999465942386,58.00799942016602,15.97599983215332,1.4930000305175781,0.0,48.11050033569336
2016-07-29 22:00:00,58.21900177001953,18.68000030517578,56.85499954223633,15.734999656677244,1.4709999561309814,0.0,47.67050170898438
2016-07-29 22:15:00,58.80500030517578,18.847999572753906,56.37200164794922,15.4399995803833,2.719000101089477,0.0,47.67050170898438
2016-07-29 22:30:00,57.13000106811523,18.51300048828125,54.84500122070313,15.305999755859375,2.719000101089477,0.0,47.45100021362305
2016-07-29 22:45:00,54.95199966430664,18.26099967956543,53.42399978637695,14.876999855041506,2.719000101089477,0.0,47.23149871826172
2016-07-29 23:00:00,56.54299926757813,18.763999938964844,54.683998107910156,15.54699993133545,2.719000101089477,0.0,47.23149871826172
2016-07-29 23:15:00,58.972999572753906,19.768999099731445,55.13899993896485,15.92300033569336,2.719000101089477,1.2369999885559082,47.012001037597656
2016-07-29 23:30:00,56.04100036621094,19.01499938964844,52.02999877929688,15.359999656677244,2.719000101089477,1.2150000333786009,47.012001037597656
2016-07-29 23:45:00,55.20299911499024,19.099000930786133,51.49399948120117,15.333000183105467,2.719000101089477,1.3329999446868896,47.012001037597656
2016-07-30 00:00:00,55.0359992980957,18.93199920654297,53.42399978637695,15.895999908447266,2.719000101089477,0.0,46.571998596191406
2016-07-30 00:15:00,56.04100036621094,18.763999938964844,52.512001037597656,14.958000183105467,2.8889999389648438,0.0,46.571998596191406
2016-07-30 00:30:00,52.43899917602539,17.926000595092773,49.93899917602539,14.770000457763672,2.8889999389648438,0.0,46.352500915527344
2016-07-30 00:45:00,54.78400039672852,18.429000854492188,52.24399948120117,15.092000007629395,2.8889999389648438,0.0,46.352500915527344
2016-07-30 01:00:00,53.946998596191406,18.17799949645996,50.82400131225586,14.6899995803833,2.8889999389648438,0.0,46.13299942016602
2016-07-30 01:15:00,53.77899932861328,18.59600067138672,51.11899948120117,15.54699993133545,2.8889999389648438,0.0,46.13299942016602
2016-07-30 01:30:00,49.92599868774414,16.334999084472653,47.23199844360352,13.241999626159668,2.8889999389648438,0.0,46.13299942016602
2016-07-30 01:45:00,52.68999862670898,18.26099967956543,50.95800018310547,15.22599983215332,1.6100000143051147,0.0,45.91350173950195
2016-07-30 02:00:00,53.44400024414063,18.429000854492188,51.25299835205078,15.38700008392334,1.22599995136261,0.0,45.91350173950195
2016-07-30 02:15:00,54.02999877929688,18.26099967956543,51.11899948120117,15.01099967956543,2.622999906539917,0.0,45.4734992980957
2016-07-30 02:30:00,53.946998596191406,18.34499931335449,51.01100158691406,15.251999855041506,2.622999906539917,0.0,45.4734992980957
2016-07-30 02:45:00,50.17699813842773,16.670000076293945,47.07099914550781,13.321999549865724,2.622999906539917,1.2369999885559082,45.03450012207031
2016-07-30 03:00:00,51.93600082397461,17.674999237060547,49.56399917602539,14.79699993133545,2.622999906539917,0.0,45.03450012207031
2016-07-30 03:15:00,52.1870002746582,17.843000411987305,50.02000045776367,14.876999855041506,2.622999906539917,0.0,44.81449890136719
2016-07-30 03:30:00,48.25,16.419000625610348,46.5880012512207,14.126999855041506,1.3969999551773071,0.0,44.59450149536133
2016-07-30 03:45:00,51.76900100708008,18.0939998626709,49.3489990234375,15.0649995803833,2.632999897003174,0.0,44.375
2016-07-30 04:00:00,52.52299880981445,18.51300048828125,49.61700057983398,15.333000183105467,2.632999897003174,0.0,44.15549850463867
2016-07-30 04:15:00,51.68500137329102,18.26099967956543,49.26900100708008,15.574000358581545,2.632999897003174,0.0,44.15549850463867
2016-07-30 04:30:00,48.16699981689453,16.753999710083008,45.97200012207031,14.368000030517578,2.632999897003174,0.0,43.71549987792969
2016-07-30 04:45:00,52.1870002746582,18.59600067138672,49.9119987487793,15.734999656677244,2.632999897003174,0.0,43.71549987792969
2016-07-30 05:00:00,52.27099990844727,18.68000030517578,49.45700073242188,15.38700008392334,2.632999897003174,0.0,43.71549987792969
2016-07-30 05:15:00,52.85800170898438,19.01499938964844,50.58200073242188,16.030000686645508,2.632999897003174,0.0,43.2765007019043
2016-07-30 05:30:00,50.428001403808594,18.26099967956543,48.196998596191406,15.279000282287598,2.632999897003174,0.0,43.2765007019043
2016-07-30 05:45:00,53.10900115966797,18.847999572753906,49.77799987792969,15.60099983215332,2.632999897003174,0.0,43.2765007019043
2016-07-30 06:00:00,53.10900115966797,19.43400001525879,49.85900115966797,15.97599983215332,2.632999897003174,0.0,42.83649826049805
2016-07-30 06:15:00,50.428001403808594,18.51300048828125,47.07099914550781,15.359999656677244,2.632999897003174,1.2150000333786009,42.83649826049805
2016-07-30 06:30:00,50.512001037597656,18.51300048828125,48.00899887084961,15.734999656677244,2.632999897003174,0.0,42.83649826049805
2016-07-30 06:45:00,51.76900100708008,18.59600067138672,49.10800170898438,15.842000007629395,2.632999897003174,0.0,43.2765007019043
2016-07-30 07:00:00,49.92599868774414,18.51300048828125,48.4379997253418,15.708000183105467,2.632999897003174,0.0,43.49599838256836
2016-07-30 07:15:00,49.25600051879883,17.926000595092773,46.803001403808594,14.930999755859375,2.632999897003174,0.0,43.71599960327149
2016-07-30 07:30:00,46.32400131225586,16.0,45.22100067138672,13.321999549865724,2.632999897003174,0.0,43.93550109863281
2016-07-30 07:45:00,45.90499877929688,15.07800006866455,44.87300109863281,12.894000053405762,0.0,0.0,44.15499877929688
2016-07-30 08:00:00,45.98899841308594,14.491999626159668,44.92599868774414,12.517999649047852,0.0,0.0,44.375
2016-07-30 08:15:00,46.2400016784668,14.576000213623047,45.16799926757813,12.491000175476074,0.0,0.0,44.81449890136719
2016-07-30 08:30:00,47.58000183105469,14.407999992370605,46.29399871826172,12.437999725341795,0.0,0.0,45.25400161743164
2016-07-30 08:45:00,49.67399978637695,15.413000106811525,48.25,12.571999549865724,1.4500000476837158,0.0,45.91299819946289
2016-07-30 09:00:00,50.68000030517578,15.83199977874756,49.24200057983398,13.241999626159668,1.246999979019165,0.0,46.352500915527344
2016-07-30 09:15:00,54.3650016784668,17.256000518798828,53.20899963378906,14.447999954223633,1.2150000333786009,0.0,47.012001037597656
2016-07-30 09:30:00,55.78900146484375,17.926000595092773,54.73699951171875,14.958000183105467,1.246999979019165,0.0,47.67100143432617
2016-07-30 09:45:00,56.62699890136719,18.26099967956543,55.13899993896485,15.01099967956543,1.2150000333786009,0.0,48.33000183105469
2016-07-30 10:00:00,59.81000137329102,21.36100006103516,58.4370002746582,17.826000213623047,1.2150000333786009,0.0,48.98949813842773
2016-07-30 10:15:00,60.64799880981445,21.277000427246094,59.5620002746582,17.7450008392334,1.2150000333786009,0.0,49.86800003051758
2016-07-30 10:30:00,61.73699951171875,21.61199951171875,60.17900085449219,17.611000061035156,1.2150000333786009,0.0,50.74700164794922
2016-07-30 10:45:00,62.071998596191406,21.277000427246094,60.125,17.611000061035156,1.2150000333786009,0.0,52.06549835205078
2016-07-30 11:00:00,59.558998107910156,19.937000274658203,58.06100082397461,16.511999130249027,1.2150000333786009,0.0,52.94400024414063
2016-07-30 11:15:00,59.13999938964844,19.85300064086914,57.874000549316406,16.593000411987305,1.2150000333786009,0.0,53.60350036621094
2016-07-30 11:30:00,62.071998596191406,20.523000717163086,60.6879997253418,17.156000137329098,0.0,0.0,54.26250076293945
2016-07-30 11:45:00,59.39099884033203,18.847999572753906,58.0880012512207,15.76200008392334,1.2150000333786009,0.0,54.26250076293945
2016-07-30 12:00:00,60.0620002746582,19.099000930786133,58.89199829101562,15.8149995803833,1.2150000333786009,0.0,54.04299926757813
2016-07-30 12:15:00,60.816001892089844,19.684999465942386,59.80400085449219,16.378000259399414,0.0,0.0,53.82300186157226
2016-07-30 12:30:00,62.071998596191406,20.104000091552734,60.821998596191406,16.700000762939453,0.0,0.0,53.60350036621094
2016-07-30 12:45:00,58.55400085449219,18.68000030517578,57.17699813842773,15.54699993133545,1.2150000333786009,0.0,53.82300186157226
2016-07-30 13:00:00,58.88899993896485,18.93199920654297,57.17699813842773,15.628000259399414,1.2150000333786009,0.0,54.70199966430664
2016-07-30 13:15:00,61.73699951171875,20.27199935913086,60.071998596191406,16.431999206542972,1.2150000333786009,0.0,55.361000061035156
2016-07-30 13:30:00,61.23400115966797,20.1879997253418,59.69599914550781,16.753999710083008,1.2150000333786009,0.0,55.80099868774414
2016-07-30 13:45:00,60.47999954223633,20.020999908447266,59.1870002746582,16.458999633789062,1.2150000333786009,0.0,56.2400016784668
2016-07-30 14:00:00,60.3129997253418,20.27199935913086,59.26800155639648,16.861000061035153,1.3329999446868896,0.0,56.89950180053711
2016-07-30 14:15:00,58.1349983215332,19.43400001525879,56.85499954223633,16.351999282836914,1.2369999885559082,0.0,57.3390007019043
2016-07-30 14:30:00,57.13000106811523,18.51300048828125,55.91699981689453,15.520999908447266,1.2150000333786009,0.0,57.3390007019043
2016-07-30 14:45:00,59.89400100708008,20.27199935913086,58.4630012512207,16.780000686645508,1.2150000333786009,0.0,57.3390007019043
2016-07-30 15:00:00,61.4020004272461,21.36100006103516,59.9640007019043,17.691999435424805,1.2150000333786009,0.0,57.55849838256836
2016-07-30 15:15:00,61.31800079345703,21.61199951171875,59.48199844360352,17.77199935913086,1.2150000333786009,0.0,57.11949920654297
2016-07-30 15:30:00,58.05099868774414,19.684999465942386,57.20299911499024,16.458999633789062,1.2150000333786009,0.0,56.67950057983398
2016-07-30 15:45:00,60.89899826049805,21.36100006103516,60.125,17.7450008392334,1.2150000333786009,0.0,56.240501403808594
2016-07-30 16:00:00,60.89899826049805,21.19300079345703,59.4020004272461,17.691999435424805,1.2150000333786009,0.0,54.92150115966797
2016-07-30 16:15:00,58.80500030517578,19.51799964904785,56.85499954223633,16.110000610351562,1.2150000333786009,0.0,53.82300186157226
2016-07-30 16:30:00,55.20299911499024,18.429000854492188,54.38899993896485,15.4399995803833,1.2150000333786009,0.0,53.16400146484375
2016-07-30 16:45:00,59.13999938964844,19.768999099731445,58.22200012207031,16.486000061035153,0.0,0.0,52.28499984741211
2016-07-30 17:00:00,59.13999938964844,19.768999099731445,58.16799926757813,16.700000762939453,0.0,0.0,51.6259994506836
2016-07-30 17:15:00,57.63199996948242,19.601999282836914,56.74800109863281,16.431999206542972,0.0,0.0,51.40650177001953
2016-07-30 17:30:00,59.13999938964844,20.356000900268555,57.36399841308594,16.861000061035153,1.2790000438690186,0.0,50.96649932861328
2016-07-30 17:45:00,57.38100051879883,19.51799964904785,55.32699966430664,16.030000686645508,1.2790000438690186,0.0,50.5270004272461
2016-07-30 18:00:00,59.13999938964844,19.183000564575195,56.98899841308594,15.97599983215332,1.2790000438690186,0.0,50.30749893188477
2016-07-30 18:15:00,58.63800048828125,19.01499938964844,56.74800109863281,15.734999656677244,1.2790000438690186,0.0,50.0880012512207
2016-07-30 18:30:00,57.13000106811523,18.59600067138672,55.03200149536133,15.467000007629395,1.2790000438690186,0.0,49.86849975585938
2016-07-30 18:45:00,57.79999923706055,18.93199920654297,55.67599868774414,15.734999656677244,1.2790000438690186,0.0,49.64849853515625
2016-07-30 19:00:00,53.0250015258789,16.836999893188473,52.08399963378906,14.072999954223633,0.0,0.0,49.64849853515625
2016-07-30 19:15:00,54.95199966430664,16.670000076293945,53.42399978637695,13.670999526977539,1.2369999885559082,0.0,49.20899963378906
2016-07-30 19:30:00,56.79499816894531,18.17799949645996,53.90599822998047,14.501999855041506,2.5480000972747803,0.0,48.98899841308594
2016-07-30 19:45:00,60.73199844360352,21.025999069213867,59.053001403808594,16.94099998474121,2.5480000972747803,0.0,48.76950073242188
2016-07-30 20:00:00,63.32899856567383,21.61199951171875,60.01800155639648,17.04800033569336,2.5480000972747803,1.22599995136261,48.54999923706055
2016-07-30 20:15:00,64.33399963378906,22.36599922180176,61.0629997253418,17.611000061035156,2.5480000972747803,1.3539999723434448,48.33000183105469
2016-07-30 20:30:00,63.4119987487793,21.94700050354004,60.8759994506836,17.611000061035156,2.5480000972747803,0.0,48.33000183105469
2016-07-30 20:45:00,63.4119987487793,21.69599914550781,62.00199890136719,17.77199935913086,1.3329999446868896,0.0,48.33000183105469
2016-07-30 21:00:00,62.2400016784668,20.523000717163086,60.58100128173828,16.726999282836914,1.3329999446868896,0.0,48.33000183105469
2016-07-30 21:15:00,61.31800079345703,20.104000091552734,60.097999572753906,16.593000411987305,1.3329999446868896,0.0,48.11050033569336
2016-07-30 21:30:00,61.31800079345703,0.0,60.097999572753906,0.0,0.0,0.0,48.11050033569336
2016-07-30 21:45:00,61.31800079345703,0.0,60.097999572753906,0.0,0.0,0.0,48.11050033569336
2016-07-30 22:00:00,61.31800079345703,0.0,60.097999572753906,0.0,0.0,0.0,48.11050033569336
2016-07-30 22:15:00,61.06700134277344,20.857999801635746,58.8650016784668,16.806999206542972,1.9299999475479128,0.0,47.987998962402344
2016-07-30 22:30:00,59.89400100708008,20.1879997253418,57.76599884033203,16.378000259399414,1.2150000333786009,0.0,47.987998962402344
