date,HUFL,HULL,MUFL,MULL,LUFL,LULL,OT
2016-07-30 22:45:00,57.71599960327149,19.183000564575195,56.61399841308594,16.083000183105472,1.22599995136261,0.0,47.987998962402344
2016-07-30 23:00:00,56.87799835205078,19.01499938964844,55.75600051879883,15.895999908447266,1.246999979019165,0.0,47.54899978637695
2016-07-30 23:15:00,57.04600143432617,19.183000564575195,55.88999938964844,16.163999557495114,0.0,0.0,47.54899978637695
2016-07-30 23:30:00,56.87799835205078,19.267000198364254,55.22000122070313,15.788999557495115,0.0,0.0,47.32899856567383
2016-07-30 23:45:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 00:00:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 00:15:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 00:30:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 00:45:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 01:00:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 01:15:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 01:30:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 01:45:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 02:00:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 02:15:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 02:30:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 02:45:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 03:00:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 03:15:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 03:30:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 03:45:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 04:00:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 04:15:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 04:30:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 04:45:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 05:00:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 05:15:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 05:30:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 05:45:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 06:00:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 06:15:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 06:30:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 06:45:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 07:00:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 07:15:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 07:30:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 07:45:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 08:00:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 08:15:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 08:30:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 08:45:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 09:00:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 09:15:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 09:30:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 09:45:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 10:00:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 10:15:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 10:30:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 10:45:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 11:00:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 11:15:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 11:30:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 11:45:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 12:00:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 12:15:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 12:30:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 12:45:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 13:00:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 13:15:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 13:30:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 13:45:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 14:00:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 14:15:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 14:30:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 14:45:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 15:00:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 15:15:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 15:30:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 15:45:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 16:00:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 16:15:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 16:30:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 16:45:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 17:00:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 17:15:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 17:30:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 17:45:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 18:00:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 18:15:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 18:30:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 18:45:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 19:00:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 19:15:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 19:30:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 19:45:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 20:00:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 20:15:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 20:30:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 20:45:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 21:00:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 21:15:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 21:30:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 21:45:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 22:00:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 22:15:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 22:30:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 22:45:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 23:00:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 23:15:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 23:30:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383
2016-07-31 23:45:00,57.13000106811523,19.43400001525879,56.02399826049805,16.163999557495114,1.2150000333786009,0.0,47.32899856567383